time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0486272349953651,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.2306666672229766,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,297.89715576171875,297.0639953613281,285.1661071777344,1.0,0.1693334579467773,0.9999204874038696,0.9999204874038696,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62143325805664,60.0,11809.732421875,0.0,34.90825271606445,1.0,283.2704772949219,284.6923522949219,297.2873229980469,298.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,10018.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839998126029968,1.0,0.0,0.0,2.1082239151000977,2.108231544494629,2.9656973765668226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.763671875,0.0,286.8242492675781,1895.4371337890625,0.0,843.5845947265625,0.527191162109375,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0486272349953651,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104742646217346,0.050000000745058,0.2306666672229766,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,297.89715576171875,297.0639953613281,285.1661071777344,1.0,0.1693334579467773,0.9999204874038696,0.9999204874038696,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62143325805664,60.0,11809.732421875,0.0,34.90825271606445,1.0,283.2704772949219,284.6923522949219,297.2873229980469,298.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,10018.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839998126029968,1.0,0.0,0.0,2.1082239151000977,2.108231544494629,2.9656973765668226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.763671875,0.0,286.8242492675781,1895.4371337890625,0.0,843.5845947265625,0.527191162109375,1.0,0.0,3.0,1.0,0.0
17647740,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0488418787717819,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,297.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998674988746644,0.9998674988746644,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562904357910156,0.7562904357910156,0.0,39.07305908203125,60.0,11504.1591796875,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.65704345703125,297.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,19783.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514193594455719,1.0,0.0,0.0,2.257049560546875,2.2570598125457764,3.3991909731412306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.51953125,0.0,390.3626403808594,1895.4371337890625,0.0,552.4357299804688,0.5680763721466064,1.0,0.0,3.0,1.0,0.0
17647800,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.0488418787717819,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,297.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998674988746644,0.9998674988746644,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562904357910156,0.7562904357910156,0.0,39.07305908203125,60.0,11504.1591796875,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.65704345703125,297.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,19783.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514193594455719,1.0,0.0,0.0,2.257049560546875,2.2570598125457764,3.3991909731412306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.51953125,0.0,390.3626403808594,1895.4371337890625,0.0,552.4357299804688,0.5680763721466064,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.049019668251276,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.2325281947851181,284.8219299316406,284.95001220703125,296.7900085449219,293.9811096191406,297.8569030761719,296.9119873046875,284.8515625,1.0,0.1874685734510421,0.9999204874038696,0.9999204874038696,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.2887170910835266,0.0886904671788215,0.6453779339790344,0.6453779339790344,0.0,43.5883903503418,48.0,11172.251953125,0.0,43.70864868164063,1.0,283.1514892578125,284.5353698730469,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27915.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217634797096252,1.0,0.0,0.0,1.9000650644302368,1.90007483959198,2.4089641215141455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.02294921875,0.0,287.01043701171875,1895.4371337890625,0.0,315.79248046875,0.5091171264648438,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.049019668251276,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.4864092469215393,0.050000000745058,0.2325281947851181,284.8219299316406,284.95001220703125,296.7900085449219,293.9811096191406,297.8569030761719,296.9119873046875,284.8515625,1.0,0.1874685734510421,0.9999204874038696,0.9999204874038696,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.2887170910835266,0.0886904671788215,0.6453779339790344,0.6453779339790344,0.0,43.5883903503418,48.0,11172.251953125,0.0,43.70864868164063,1.0,283.1514892578125,284.5353698730469,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27915.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217634797096252,1.0,0.0,0.0,1.9000650644302368,1.90007483959198,2.4089641215141455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.02294921875,0.0,287.01043701171875,1895.4371337890625,0.0,315.79248046875,0.5091171264648438,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0465923100709915,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0490639470517635,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0362384654581546,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0490639470517635,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.2327382415533065,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,297.83892822265625,296.83990478515625,284.9510192871094,1.0,0.1889099329710006,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.496452659368515,0.2075557559728622,0.2888969182968139,0.088784210383892,0.6764726042747498,0.6764726042747498,0.0,44.7122802734375,36.0,11350.0751953125,0.0,44.70967102050781,1.0,283.1502380371094,284.64569091796875,296.7297058105469,297.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,22308.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624556362628937,1.0,0.0,0.0,1.8114707469940183,1.811479091644287,2.1895559143558785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.416015625,0.0,237.32492065429688,1895.4371337890625,0.0,213.7578125,0.480280190706253,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0465923100709915,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0490639470517635,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0362384654581546,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.0490639470517635,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.4841203391551971,0.050000000745058,0.2327382415533065,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,297.83892822265625,296.83990478515625,284.9510192871094,1.0,0.1889099329710006,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.496452659368515,0.2075557559728622,0.2888969182968139,0.088784210383892,0.6764726042747498,0.6764726042747498,0.0,44.7122802734375,36.0,11350.0751953125,0.0,44.70967102050781,1.0,283.1502380371094,284.64569091796875,296.7297058105469,297.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,22308.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624556362628937,1.0,0.0,0.0,1.8114707469940183,1.811479091644287,2.1895559143558785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.416015625,0.0,237.32492065429688,1895.4371337890625,0.0,213.7578125,0.480280190706253,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.046569675207138,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.0490401089191436,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.0362208597362041,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.0490401089191436,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.2326251715421676,284.9577941894531,284.95001220703125,296.875,294.0267333984375,297.84686279296875,296.83154296875,284.9631652832031,1.0,0.1877065151929855,1.0,1.0,0.9907301664352416,1.0,-0.4962115585803985,0.2075028866529464,0.2887086868286133,0.0887206345796585,0.6907932162284851,0.6907932162284851,0.0,44.106231689453125,36.0,11376.28125,0.0,44.16973114013672,1.0,283.15008544921875,284.65411376953125,296.8577880859375,297.6805419921875,293.1499938964844,293.1499938964844,283.1499938964844,20279.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514072597026825,1.0,0.0,0.0,1.807917594909668,1.807925581932068,2.180974973953198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.98095703125,0.0,228.73731994628903,1895.4371337890625,0.0,196.5431365966797,0.4775155782699585,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882169723511,0.050000000745058,0.0465234443545341,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882169723511,0.050000000745058,0.0489914268255233,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882169723511,0.050000000745058,0.036184899508953,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882169723511,0.050000000745058,0.0489914268255233,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882169723511,0.050000000745058,0.2323942333459854,284.9640808105469,284.95001220703125,296.9033203125,294.0419006347656,297.8594970703125,296.8323669433594,284.9644470214844,1.0,0.1854032129049301,1.0,1.0,0.9888428449630736,1.0,-0.4957189857959747,0.2073500752449035,0.2883689105510711,0.0885956436395645,0.6989420056343079,0.6989420056343079,0.0,42.86894989013672,25.0,11389.2451171875,0.0,43.06895446777344,1.0,283.1500549316406,284.6509094238281,296.9725952148437,297.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,19415.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499349355697632,1.0,0.0,0.0,1.8151410818099976,1.8151488304138184,2.1984376985528805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.71484375,0.0,227.6722106933593,1895.4371337890625,0.0,194.265365600586,0.4740165472030639,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0488431900739669,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0360754132270813,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0488431900739669,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.2316910624504089,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,297.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784339845180511,1.0,1.0,0.9850682020187378,1.0,-0.4942194521427154,0.206844076514244,0.2873753905296325,0.0882107838988304,0.7094056606292725,0.7094056606292725,0.0,39.10192489624024,25.0,11333.0283203125,0.0,39.73054122924805,1.0,283.1499938964844,284.65057373046875,297.1170349121094,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18166.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607935309410095,1.0,0.0,0.0,1.806868553161621,1.8068760633468628,2.178444447054062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93359375,0.0,220.5992584228516,1895.4371337890625,0.0,211.15090942382807,0.4720974564552307,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0488431900739669,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0360754132270813,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.0488431900739669,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925281047821,0.050000000745058,0.2316910624504089,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,297.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784339845180511,1.0,1.0,0.9850682020187378,1.0,-0.4942194521427154,0.206844076514244,0.2873753905296325,0.0882107838988304,0.7094056606292725,0.7094056606292725,0.0,39.10192489624024,25.0,11333.0283203125,0.0,39.73054122924805,1.0,283.1499938964844,284.65057373046875,297.1170349121094,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18166.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607935309410095,1.0,0.0,0.0,1.806868553161621,1.8068760633468628,2.178444447054062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93359375,0.0,220.5992584228516,1895.4371337890625,0.0,211.15090942382807,0.4720974564552307,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.046271089464426,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.035988625138998,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.2311336696147918,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,297.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730838268995285,1.0,1.0,0.981293559074402,1.0,-0.4930298030376434,0.2064812928438186,0.2865484952926636,0.087865225970745,0.7130908966064453,0.7130908966064453,0.0,36.11499786376953,25.0,11299.166015625,0.0,37.097415924072266,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738423883914947,1.0,0.0,0.0,1.815444111824036,1.815451622009277,2.199171831307467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.958984375,0.0,222.0512084960937,1895.4371337890625,0.0,231.84629821777344,0.473198264837265,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.046271089464426,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.035988625138998,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.2311336696147918,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,297.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730838268995285,1.0,1.0,0.981293559074402,1.0,-0.4930298030376434,0.2064812928438186,0.2865484952926636,0.087865225970745,0.7130908966064453,0.7130908966064453,0.0,36.11499786376953,25.0,11299.166015625,0.0,37.097415924072266,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738423883914947,1.0,0.0,0.0,1.815444111824036,1.815451622009277,2.199171831307467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.958984375,0.0,222.0512084960937,1895.4371337890625,0.0,231.84629821777344,0.473198264837265,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0461871027946472,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0486372448503971,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0359233021736145,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0486372448503971,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,297.9328308105469,296.8359375,284.9515380859375,1.0,0.1688206046819687,1.0,1.0,0.977470338344574,1.0,-0.4921350479125976,0.2062527686357498,0.2858822643756866,0.0875644758343696,0.7123082280158997,0.7123082280158997,0.0,33.86611557006836,25.0,11271.283203125,0.0,35.12309646606445,1.0,283.1499938964844,284.6332397460937,297.1631774902344,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799384832382202,1.0,0.0,0.0,1.816694021224976,1.8167015314102173,2.20220101709856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.60595703125,0.0,222.7186737060547,1895.4371337890625,0.0,241.7351837158203,0.4736129641532898,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0461871027946472,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0486372448503971,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0359233021736145,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.0486372448503971,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509716808795929,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,297.9328308105469,296.8359375,284.9515380859375,1.0,0.1688206046819687,1.0,1.0,0.977470338344574,1.0,-0.4921350479125976,0.2062527686357498,0.2858822643756866,0.0875644758343696,0.7123082280158997,0.7123082280158997,0.0,33.86611557006836,25.0,11271.283203125,0.0,35.12309646606445,1.0,283.1499938964844,284.6332397460937,297.1631774902344,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799384832382202,1.0,0.0,0.0,1.816694021224976,1.8167015314102173,2.20220101709856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.60595703125,0.0,222.7186737060547,1895.4371337890625,0.0,241.7351837158203,0.4736129641532898,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0461514927446842,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0485997460782527,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0358956046402454,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.0485997460782527,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126104950904846,0.050000000745058,0.2305362671613693,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,297.9455261230469,296.8363647460937,284.9506530761719,1.0,0.1669769287109375,1.0,1.0,0.9754822850227356,1.0,-0.4917556643486023,0.2061737626791,0.2855819165706634,0.0874195322394371,0.7119491100311279,0.7119491100311279,0.0,32.912208557128906,25.0,11261.2392578125,0.0,34.287776947021484,1.0,283.1499938964844,284.632080078125,297.1629333496094,298.0492858886719,293.1499938964844,293.1499938964844,283.1499938964844,17991.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803733587265014,1.0,0.0,0.0,1.816341996192932,1.816349625587464,2.201347797381459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.10302734375,0.0,222.7256317138672,1895.4371337890625,0.0,242.4470672607422,0.4736044108867645,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151403546333313,0.050000000745058,0.0461218431591987,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151403546333313,0.050000000745058,0.048568520694971,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151403546333313,0.050000000745058,0.0358725450932979,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151403546333313,0.050000000745058,0.048568520694971,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151403546333313,0.050000000745058,0.2303881496191024,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,297.95751953125,296.8372497558594,284.9501953125,1.0,0.1654239445924759,1.0,1.0,0.973647117614746,1.0,-0.4914394915103912,0.2061169892549514,0.2853225171566009,0.0872899144887924,0.711724042892456,0.711724042892456,0.0,32.11770248413086,25.0,11253.5166015625,0.0,33.59300231933594,1.0,283.1499938964844,284.6312866210937,297.1654663085937,298.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,18007.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799887299537658,1.0,0.0,0.0,1.8159637451171875,1.8159712553024288,2.200430913035234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.0810546875,0.0,222.6748504638672,1895.4371337890625,0.0,241.8173828125,0.4735617935657501,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560116767883,0.050000000745058,0.0460947304964065,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560116767883,0.050000000745058,0.0485399700701236,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560116767883,0.050000000745058,0.0358514562249183,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560116767883,0.050000000745058,0.0485399700701236,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560116767883,0.050000000745058,0.2302527129650116,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,297.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639897227287292,1.0,1.0,0.9717355370521544,1.0,-0.4911506772041321,0.2060769200325012,0.2850737571716308,0.0871600359678268,0.7116145491600037,0.7116145491600037,0.0,31.391042709350582,25.0,11247.244140625,0.0,32.958335876464844,1.0,283.1499938964844,284.6307373046875,297.1722106933594,298.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18013.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788866698741913,1.0,0.0,0.0,1.8155966997146609,1.815604329109192,2.199541739855705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3251953125,0.0,222.5870361328125,1895.4371337890625,0.0,240.0170288085937,0.4734983444213867,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197974443435669,0.050000000745058,0.0460705533623695,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197974443435669,0.050000000745058,0.0485145114362239,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197974443435669,0.050000000745058,0.035832654684782,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197974443435669,0.050000000745058,0.0485145114362239,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197974443435669,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,297.9833984375,296.840576171875,284.9500732421875,1.0,0.1626986861228943,1.0,1.0,0.9698280096054076,1.0,-0.490893006324768,0.2060515135526657,0.2848415076732635,0.0870342701673507,0.7115991711616516,0.7115991711616516,0.0,30.74288558959961,25.0,11242.259765625,0.0,32.392852783203125,1.0,283.1499938964844,284.6302490234375,297.18267822265625,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775942623615265,1.0,0.0,0.0,1.8153618574142456,1.8153693675994875,2.19897259512436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.630859375,0.0,222.5142364501953,1895.4371337890625,0.0,237.9129180908203,0.473448783159256,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0460295639932155,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,298.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604824215173721,1.0,1.0,0.966012954711914,1.0,-0.4904561638832092,0.2060381770133972,0.284417986869812,0.0867931768298149,0.7118106484413147,0.7118106484413147,0.0,29.643291473388672,25.0,11235.5927734375,0.0,31.43486976623535,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752816915512085,1.0,0.0,0.0,1.8154714107513428,1.8154789209365845,2.199237911781893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.68603515625,0.0,222.49591064453125,1895.4371337890625,0.0,234.16647338867188,0.4734463393688202,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0460295639932155,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237984657287598,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,298.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604824215173721,1.0,1.0,0.966012954711914,1.0,-0.4904561638832092,0.2060381770133972,0.284417986869812,0.0867931768298149,0.7118106484413147,0.7118106484413147,0.0,29.643291473388672,25.0,11235.5927734375,0.0,31.43486976623535,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752816915512085,1.0,0.0,0.0,1.8154714107513428,1.8154789209365845,2.199237911781893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.68603515625,0.0,222.49591064453125,1895.4371337890625,0.0,234.16647338867188,0.4734463393688202,1.0,0.0,3.0,1.0,0.0
17648940,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0459969714283943,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,298.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586945652961731,1.0,1.0,0.9621978998184204,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662395954132,0.7122762203216553,0.7122762203216553,0.0,28.768274307250977,25.0,11232.6630859375,0.0,30.673763275146484,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738698959350586,1.0,0.0,0.0,1.81648337841034,1.816490888595581,2.2016904210886426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.96875,0.0,222.717514038086,1895.4371337890625,0.0,231.8905334472656,0.4736179709434509,1.0,0.0,3.0,1.0,0.0
17649000,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0459969714283943,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271713733673096,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,298.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586945652961731,1.0,1.0,0.9621978998184204,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662395954132,0.7122762203216553,0.7122762203216553,0.0,28.768274307250977,25.0,11232.6630859375,0.0,30.673763275146484,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738698959350586,1.0,0.0,0.0,1.81648337841034,1.816490888595581,2.2016904210886426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.96875,0.0,222.717514038086,1895.4371337890625,0.0,231.8905334472656,0.4736179709434509,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0459708347916603,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.035755094140768,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,298.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572432965040207,1.0,1.0,0.9583918452262878,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.0863529220223426,0.7128891348838806,0.7128891348838806,0.0,28.065898895263672,25.0,11232.48828125,0.0,30.063615798950195,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373258888721466,1.0,0.0,0.0,1.8182804584503167,1.8182880878448489,2.206049032338342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3671875,0.0,223.17404174804688,1895.4371337890625,0.0,230.9080810546875,0.4739556908607483,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0459708347916603,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.035755094140768,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300066471099854,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,298.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572432965040207,1.0,1.0,0.9583918452262878,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.0863529220223426,0.7128891348838806,0.7128891348838806,0.0,28.065898895263672,25.0,11232.48828125,0.0,30.063615798950195,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373258888721466,1.0,0.0,0.0,1.8182804584503167,1.8182880878448489,2.206049032338342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3671875,0.0,223.17404174804688,1895.4371337890625,0.0,230.9080810546875,0.4739556908607483,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,298.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560632139444351,1.0,1.0,0.9545857906341552,1.0,-0.4896061718463897,0.2062122821807861,0.2833938896656036,0.0861542895436286,0.7135890126228333,0.7135890126228333,0.0,27.49999618530273,25.0,11234.4326171875,0.0,29.57254409790039,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730611205101013,1.0,0.0,0.0,1.8206881284713743,1.820695757865905,2.2118950937510817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.380859375,0.0,223.8249664306641,1895.4371337890625,0.0,230.5903778076172,0.4744289815425873,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,298.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560632139444351,1.0,1.0,0.9545857906341552,1.0,-0.4896061718463897,0.2062122821807861,0.2833938896656036,0.0861542895436286,0.7135890126228333,0.7135890126228333,0.0,27.49999618530273,25.0,11234.4326171875,0.0,29.57254409790039,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730611205101013,1.0,0.0,0.0,1.8206881284713743,1.820695757865905,2.2118950937510817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.380859375,0.0,223.8249664306641,1895.4371337890625,0.0,230.5903778076172,0.4744289815425873,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020853042603,0.050000000745058,0.0459409207105636,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020853042603,0.050000000745058,0.0483780018985271,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020853042603,0.050000000745058,0.0357318259775638,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020853042603,0.050000000745058,0.0483780018985271,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334020853042603,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,298.10791015625,296.8687438964844,284.9510192871094,1.0,0.155561551451683,1.0,1.0,0.9526827931404114,1.0,-0.4895115494728088,0.2062618434429168,0.2832497060298919,0.0860611945390701,0.713963508605957,0.713963508605957,0.0,27.260841369628903,25.0,11236.08203125,0.0,29.365154266357425,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730151355266571,1.0,0.0,0.0,1.822081446647644,1.8220889568328853,2.2152816825382613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0703125,0.0,224.2122039794922,1895.4371337890625,0.0,230.51657104492188,0.4747084081172943,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0459329113364219,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0483695678412914,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0357255972921848,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0483695678412914,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,298.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551073342561721,1.0,1.0,0.9507824778556824,1.0,-0.4894261956214905,0.2063150703907013,0.2831111252307892,0.0859719812870025,0.7143507599830627,0.7143507599830627,0.0,27.0450382232666,25.0,11238.0888671875,0.0,29.178089141845703,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729704022407532,1.0,0.0,0.0,1.823572993278504,1.823580622673035,2.218910140072694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86474609375,0.0,224.6318817138672,1895.4371337890625,0.0,230.44471740722656,0.4750101268291473,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359808802604675,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,298.1509094238281,296.88043212890625,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.9469819068908693,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067870140075,0.7151586413383484,0.7151586413383484,0.0,26.67330741882324,25.0,11243.0341796875,0.0,28.85602378845215,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728517591953277,1.0,0.0,0.0,1.8268057107925413,1.8268133401870728,2.2267842325618409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7587890625,0.0,225.5539703369141,1895.4371337890625,0.0,230.25425720214844,0.4756700992584228,1.0,0.0,3.0,1.0,0.0
