time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,299.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.7501024603843689,0.7501024603843689,0.0,25.00423622131348,25.0,11594.2373046875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716456890106201,1.0,0.0,0.0,1.983587384223938,1.9835957288742063,2.6254033969053125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.794921875,0.0,275.4130554199219,1895.4371337890625,0.0,228.3212280273437,0.5088351964950562,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,299.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514670491218567,0.7514670491218567,0.0,25.003475189208984,25.0,11609.2939453125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715997338294983,1.0,0.0,0.0,1.9896339178085327,1.9896422624588013,2.641433809458249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.701171875,0.0,277.4847717285156,1895.4371337890625,0.0,228.24766540527344,0.5101271271705627,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,299.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514670491218567,0.7514670491218567,0.0,25.003475189208984,25.0,11609.2939453125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715997338294983,1.0,0.0,0.0,1.9896339178085327,1.9896422624588013,2.641433809458249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.701171875,0.0,277.4847717285156,1895.4371337890625,0.0,228.24766540527344,0.5101271271705627,1.0,0.0,3.0,1.0,0.0
17653380,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7469225525856018,0.117368184030056,0.104666382074356,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5604052543640137,0.050000000745058,0.0481700710952281,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5604052543640137,0.050000000745058,0.0355782508850097,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5604052543640137,0.050000000745058,0.0481700710952281,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5604052543640137,0.050000000745058,0.2284980714321136,285.0054626464844,284.95001220703125,299.3876037597656,295.2565002441406,299.1173400878906,297.16064453125,285.06158447265625,1.0,0.1517713367938995,1.0,1.0,0.8227705955505371,1.0,-0.5580765008926392,0.2400231659412384,0.3180533647537231,0.1060293912887573,0.7933748364448547,0.7933748364448547,0.0,22.558687210083008,25.0,12829.9794921875,0.0,31.292800903320312,1.0,283.1499938964844,284.6554260253906,298.27056884765625,299.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,16687.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373378038406372,1.0,0.0,0.0,2.0204074382781982,2.020415782928467,2.723775196500356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.345703125,0.0,283.4597473144531,1895.4371337890625,0.0,231.0995483398437,0.5155983567237854,1.0,0.0,3.0,1.0,0.0
17653440,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7488633394241333,0.1157326996326446,0.1055996045470237,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.5602419376373291,0.050000000745058,0.0481711141765117,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.5602419376373291,0.050000000745058,0.0355790220201015,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.5602419376373291,0.050000000745058,0.0481711141765117,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.5602419376373291,0.050000000745058,0.2285030335187912,285.0446472167969,284.95001220703125,299.39666748046875,295.2608947753906,299.1136169433594,297.1484680175781,285.0941772460937,1.0,0.1519530564546585,1.0,1.0,0.8221684694290161,1.0,-0.5592771172523499,0.2405448406934738,0.3187322914600372,0.1064107939600944,0.8274214267730713,0.8274214267730713,0.0,22.597042083740234,25.0,13003.5185546875,0.0,31.435190200805664,1.0,283.1499938964844,284.6636047363281,298.2887878417969,299.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,15486.8681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754193186759949,1.0,0.0,0.0,2.055391550064087,2.0553998947143555,2.8189185741211986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.76953125,0.0,290.92730712890625,1895.4371337890625,0.0,234.38882446289065,0.5214366316795349,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416334748268127,0.1128322854638099,0.1033685803413391,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558148205280304,0.050000000745058,0.0481850802898407,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558148205280304,0.050000000745058,0.0355893373489379,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558148205280304,0.050000000745058,0.0481850802898407,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558148205280304,0.050000000745058,0.2285692691802978,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,299.1100158691406,297.1190185546875,285.097900390625,1.0,0.1524176150560379,1.0,1.0,0.820286750793457,1.0,-0.5566990971565247,0.2396032512187957,0.3170958459377289,0.1058533936738967,0.9114307761192322,0.9114307761192322,0.0,22.92805862426757,25.0,13182.681640625,0.0,31.514333724975582,1.0,283.1499938964844,284.6064453125,298.3502197265625,299.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,13039.1533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855161070823669,1.0,0.0,0.0,2.184246301651001,2.1842548847198486,3.18343950311828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.7431640625,0.0,329.2185974121094,1895.4371337890625,0.0,250.9379730224609,0.5450918674468994,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7364528775215149,0.1119960844516754,0.1018086746335029,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.5565130114555359,0.050000000745058,0.0481962114572525,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.5565130114555359,0.050000000745058,0.0355975590646266,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.5565130114555359,0.050000000745058,0.0481962114572525,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.5565130114555359,0.050000000745058,0.2286220788955688,285.072509765625,284.95001220703125,299.4533386230469,295.2886962890625,299.11492919921875,297.10418701171875,285.05157470703125,1.0,0.1528230458498001,1.0,1.0,0.8187596797943115,1.0,-0.5549259185791016,0.2389850169420242,0.3159408867359161,0.1054604649543762,0.9376047849655152,0.9376047849655152,0.0,23.193613052368164,25.0,13176.9599609375,0.0,31.602622985839844,1.0,283.1499938964844,284.5415954589844,298.3842163085937,299.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,13044.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963291049003601,1.0,0.0,0.0,2.2802295684814453,2.2802388668060303,3.46936957384969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6474609375,0.0,369.10552978515625,1895.4371337890625,0.0,269.2795715332031,0.5690948367118835,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.734589695930481,0.1126779317855835,0.1018244996666908,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.0482091158628463,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.0356070883572101,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.0482091158628463,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.2286832928657531,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,299.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535376012325287,1.0,1.0,0.8157055377960205,1.0,-0.5550602078437805,0.2392467856407165,0.3158134222030639,0.1056908145546913,0.9351452589035034,0.9351452589035034,0.0,23.52141761779785,25.0,13216.9306640625,0.0,31.92450523376465,1.0,283.1499938964844,284.4472045898437,298.3838195800781,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105624258518219,1.0,0.0,0.0,2.4455387592315674,2.445549488067627,3.990639356743486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51708984375,0.0,454.8976440429688,1895.4371337890625,0.0,294.64678955078125,0.6092374920845032,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.734589695930481,0.1126779317855835,0.1018244996666908,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.0482091158628463,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.0356070883572101,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.0482091158628463,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5546504855155945,0.050000000745058,0.2286832928657531,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,299.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535376012325287,1.0,1.0,0.8157055377960205,1.0,-0.5550602078437805,0.2392467856407165,0.3158134222030639,0.1056908145546913,0.9351452589035034,0.9351452589035034,0.0,23.52141761779785,25.0,13216.9306640625,0.0,31.92450523376465,1.0,283.1499938964844,284.4472045898437,298.3838195800781,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105624258518219,1.0,0.0,0.0,2.4455387592315674,2.445549488067627,3.990639356743486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51708984375,0.0,454.8976440429688,1895.4371337890625,0.0,294.64678955078125,0.6092374920845032,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364703416824341,0.1143336147069931,0.1031851172447204,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.2287205010652542,284.94256591796875,284.95001220703125,299.5666809082031,295.3460388183594,299.1585388183594,297.091064453125,284.93524169921875,1.0,0.1541521549224853,1.0,1.0,0.8126513361930847,1.0,-0.5567634105682373,0.2401517033576965,0.3166117072105407,0.1063649132847786,0.9132091999053956,0.9132091999053956,0.0,23.735546112060547,25.0,13285.365234375,0.0,32.285099029541016,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17134.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145029485225677,1.0,0.0,0.0,2.56773042678833,2.567742347717285,4.399387592002313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27685546875,0.0,530.1881713867188,1895.4371337890625,0.0,301.9567565917969,0.6400084495544434,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364703416824341,0.1143336147069931,0.1031851172447204,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535349249839783,0.050000000745058,0.2287205010652542,284.94256591796875,284.95001220703125,299.5666809082031,295.3460388183594,299.1585388183594,297.091064453125,284.93524169921875,1.0,0.1541521549224853,1.0,1.0,0.8126513361930847,1.0,-0.5567634105682373,0.2401517033576965,0.3166117072105407,0.1063649132847786,0.9132091999053956,0.9132091999053956,0.0,23.735546112060547,25.0,13285.365234375,0.0,32.285099029541016,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17134.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145029485225677,1.0,0.0,0.0,2.56773042678833,2.567742347717285,4.399387592002313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27685546875,0.0,530.1881713867188,1895.4371337890625,0.0,301.9567565917969,0.6400084495544434,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393861413002014,0.1162591502070427,0.104878082871437,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,299.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546877920627594,1.0,1.0,0.8090454936027527,1.0,-0.5588454604148865,0.2412545979022979,0.3175908625125885,0.1071927547454834,0.8816386461257935,0.8816386461257935,0.0,23.89667701721192,25.0,13347.5546875,0.0,32.6326789855957,1.0,283.1499938964844,284.35870361328125,298.3710327148437,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131533801555633,1.0,0.0,0.0,2.641252279281616,2.6412649154663086,4.65492945522783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.16552734375,0.0,584.4872436523438,1895.4371337890625,0.0,299.4380187988281,0.6538334488868713,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393861413002014,0.1162591502070427,0.104878082871437,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446866035461,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,299.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546877920627594,1.0,1.0,0.8090454936027527,1.0,-0.5588454604148865,0.2412545979022979,0.3175908625125885,0.1071927547454834,0.8816386461257935,0.8816386461257935,0.0,23.89667701721192,25.0,13347.5546875,0.0,32.6326789855957,1.0,283.1499938964844,284.35870361328125,298.3710327148437,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131533801555633,1.0,0.0,0.0,2.641252279281616,2.6412649154663086,4.65492945522783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.16552734375,0.0,584.4872436523438,1895.4371337890625,0.0,299.4380187988281,0.6538334488868713,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427752614021301,0.1183195784687995,0.1067031174898147,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,299.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551622897386551,1.0,1.0,0.8054396510124207,1.0,-0.5610731244087219,0.2424265444278717,0.3186466097831726,0.1080759018659591,0.8594564199447632,0.8594564199447632,0.0,24.022905349731445,25.0,13372.6455078125,0.0,32.96268081665039,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105425775051117,1.0,0.0,0.0,2.616799116134644,2.616811752319336,4.569135967358307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83642578125,0.0,575.5392456054688,1895.4371337890625,0.0,294.6102600097656,0.6491870880126953,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427752614021301,0.1183195784687995,0.1067031174898147,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521606206893921,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,299.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551622897386551,1.0,1.0,0.8054396510124207,1.0,-0.5610731244087219,0.2424265444278717,0.3186466097831726,0.1080759018659591,0.8594564199447632,0.8594564199447632,0.0,24.022905349731445,25.0,13372.6455078125,0.0,32.96268081665039,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105425775051117,1.0,0.0,0.0,2.616799116134644,2.616811752319336,4.569135967358307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83642578125,0.0,575.5392456054688,1895.4371337890625,0.0,294.6102600097656,0.6491870880126953,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446221709251404,0.1193960383534431,0.1076583713293075,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519333481788635,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519333481788635,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519333481788635,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519333481788635,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,299.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553803384304046,1.0,1.0,0.8036367297172546,1.0,-0.5622341632843018,0.2430350929498672,0.3191990852355957,0.1085359007120132,0.8560656309127808,0.8560656309127808,0.0,24.07491874694824,25.0,13380.806640625,0.0,33.12225341796875,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094953238964081,1.0,0.0,0.0,2.585547924041748,2.5855605602264404,4.460654281501776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.25732421875,0.0,556.6451416015625,1895.4371337890625,0.0,292.6900329589844,0.6445543766021729,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465556263923645,0.1204976141452789,0.1086379736661911,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,299.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555877327919006,1.0,1.0,0.8018725514411926,1.0,-0.5634221434593201,0.2436541616916656,0.3197679817676544,0.1090042665600776,0.8573843240737915,0.8573843240737915,0.0,24.12071418762207,25.0,13411.654296875,0.0,33.27888870239258,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20015.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088367819786072,1.0,0.0,0.0,2.5704472064971924,2.5704596042633057,4.408701954616845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.072265625,0.0,546.8604736328125,1895.4371337890625,0.0,291.4871826171875,0.637938916683197,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506211996078491,0.1227562204003334,0.1106514185667038,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,299.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559768766164779,1.0,1.0,0.7983441948890686,1.0,-0.5658576488494873,0.244922935962677,0.3209347128868103,0.1099682673811912,0.8712145686149597,0.8712145686149597,0.0,24.197492599487305,25.0,13465.90234375,0.0,33.584983825683594,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084056615829468,1.0,0.0,0.0,2.53303599357605,2.533047914505005,4.281304484266002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0986328125,0.0,519.9019775390625,1895.4371337890625,0.0,290.70166015625,0.6305895447731018,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506211996078491,0.1227562204003334,0.1106514185667038,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514450073242188,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,299.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559768766164779,1.0,1.0,0.7983441948890686,1.0,-0.5658576488494873,0.244922935962677,0.3209347128868103,0.1099682673811912,0.8712145686149597,0.8712145686149597,0.0,24.197492599487305,25.0,13465.90234375,0.0,33.584983825683594,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084056615829468,1.0,0.0,0.0,2.53303599357605,2.533047914505005,4.281304484266002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0986328125,0.0,519.9019775390625,1895.4371337890625,0.0,290.70166015625,0.6305895447731018,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548859119415283,0.1250619143247604,0.1127148643136024,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,299.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369333744049,1.0,1.0,0.7948158383369446,1.0,-0.5683472156524658,0.2462229877710342,0.3221242427825928,0.1109627559781074,0.8910090923309326,0.8910090923309326,0.0,24.25799560546875,25.0,13548.1767578125,0.0,33.882328033447266,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090820252895355,1.0,0.0,0.0,2.5389294624328613,2.5389411449432373,4.301249418858788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.52001953125,0.0,518.5436401367188,1895.4371337890625,0.0,291.9346923828125,0.6307530403137207,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548859119415283,0.1250619143247604,0.1127148643136024,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406826019287,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,299.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369333744049,1.0,1.0,0.7948158383369446,1.0,-0.5683472156524658,0.2462229877710342,0.3221242427825928,0.1109627559781074,0.8910090923309326,0.8910090923309326,0.0,24.25799560546875,25.0,13548.1767578125,0.0,33.882328033447266,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090820252895355,1.0,0.0,0.0,2.5389294624328613,2.5389411449432373,4.301249418858788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.52001953125,0.0,518.5436401367188,1895.4371337890625,0.0,291.9346923828125,0.6307530403137207,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598013877868652,0.1277513951063156,0.1150132790207862,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,299.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777378320694,1.0,1.0,0.7913068532943726,1.0,-0.57110995054245,0.2476397454738617,0.3234702050685882,0.1120563521981239,0.9104915261268616,0.9104915261268616,0.0,24.29683494567871,25.0,13638.6708984375,0.0,34.18681335449219,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105121493339538,1.0,0.0,0.0,2.562940120697021,2.562951803207397,4.382987697226781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5517578125,0.0,528.9854736328125,1895.4371337890625,0.0,294.55438232421875,0.6384592056274414,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598013877868652,0.1277513951063156,0.1150132790207862,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,299.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777378320694,1.0,1.0,0.7913068532943726,1.0,-0.57110995054245,0.2476397454738617,0.3234702050685882,0.1120563521981239,0.9104915261268616,0.9104915261268616,0.0,24.29683494567871,25.0,13638.6708984375,0.0,34.18681335449219,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105121493339538,1.0,0.0,0.0,2.562940120697021,2.562951803207397,4.382987697226781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5517578125,0.0,528.9854736328125,1895.4371337890625,0.0,294.55438232421875,0.6384592056274414,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653544545173645,0.1306549310684204,0.1175253838300705,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,299.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569865494966507,1.0,1.0,0.7880785465240479,1.0,-0.5741189122200012,0.2491367310285568,0.3249821960926056,0.1132265403866767,0.9230201244354248,0.9230201244354248,0.0,24.30904960632324,25.0,13750.228515625,0.0,34.49114227294922,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125326573848724,1.0,0.0,0.0,2.6207525730133057,2.620764970779419,4.582953181397898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7724609375,0.0,562.7267456054688,1895.4371337890625,0.0,298.28485107421875,0.6492157578468323,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658719420433044,0.1309210062026977,0.1177573949098587,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,299.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570134311914444,1.0,1.0,0.7877978086471558,1.0,-0.5743964910507202,0.2492734938859939,0.325122982263565,0.1133343949913978,0.9238513708114624,0.9238513708114624,0.0,24.309389114379883,25.0,13758.525390625,0.0,34.5185432434082,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412720263004303,1.0,0.0,0.0,2.6245768070220947,2.624588966369629,4.596337532802864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.48974609375,0.0,565.0177612304688,1895.4371337890625,0.0,298.6330261230469,0.6530953645706177,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692313194274902,0.1326357871294021,0.119257241487503,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,299.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571819335222244,1.0,1.0,0.7860433459281921,1.0,-0.576190173625946,0.250152975320816,0.3260372281074524,0.1140308678150177,0.9273061156272888,0.9273061156272888,0.0,24.30904960632324,25.0,13829.8544921875,0.0,34.6934928894043,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18124.6171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139949083328247,1.0,0.0,0.0,2.668409585952759,2.668422222137451,4.7511454681625764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.4033203125,0.0,592.9509887695312,1895.4371337890625,0.0,301.0066833496094,0.6609585881233215,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727754712104797,0.134430319070816,0.120832048356533,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,299.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573519110679626,1.0,1.0,0.7843104004859924,1.0,-0.5780724883079529,0.2510672509670257,0.3270052671432495,0.114761896431446,0.92867249250412,0.92867249250412,0.0,24.305280685424805,25.0,13883.091796875,0.0,34.874393463134766,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152582883834839,1.0,0.0,0.0,2.696807384490967,2.6968202590942383,4.852809070143849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.45947265625,0.0,611.718017578125,1895.4371337890625,0.0,303.3734741210937,0.670700192451477,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803196310997009,0.1382291167974472,0.1241755634546279,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,299.4073181152344,297.15557861328125,284.9507751464844,1.0,0.15769824385643,1.0,1.0,0.7808446288108826,1.0,-0.5820655226707458,0.2529904842376709,0.3290750384330749,0.1163225993514061,0.9265822768211364,0.9265822768211364,0.0,24.28998756408692,25.0,14009.400390625,0.0,35.25318145751953,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,19503.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177976846694946,1.0,0.0,0.0,2.7694427967071533,2.769456386566162,5.117739192428417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5693359375,0.0,662.7772216796875,1895.4371337890625,0.0,308.17437744140625,0.688717782497406,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803196310997009,0.1382291167974472,0.1241755634546279,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,299.4073181152344,297.15557861328125,284.9507751464844,1.0,0.15769824385643,1.0,1.0,0.7808446288108826,1.0,-0.5820655226707458,0.2529904842376709,0.3290750384330749,0.1163225993514061,0.9265822768211364,0.9265822768211364,0.0,24.28998756408692,25.0,14009.400390625,0.0,35.25318145751953,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,19503.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177976846694946,1.0,0.0,0.0,2.7694427967071533,2.769456386566162,5.117739192428417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5693359375,0.0,662.7772216796875,1895.4371337890625,0.0,308.17437744140625,0.688717782497406,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883908748626709,0.1422919631004333,0.1277611702680587,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,299.4345397949219,297.1763916015625,284.9433288574219,1.0,0.158056303858757,1.0,1.0,0.7773787975311279,1.0,-0.5863451957702637,0.2550316452980041,0.3313135802745819,0.1180165857076644,0.9197941422462464,0.9197941422462464,0.0,24.26655578613281,25.0,14136.759765625,0.0,35.65540313720703,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202203750610351,1.0,0.0,0.0,2.8363945484161377,2.836408853530884,5.368174242903478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.06298828125,0.0,713.5872802734375,1895.4371337890625,0.0,312.8104248046875,0.7056057453155518,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883908748626709,0.1422919631004333,0.1277611702680587,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,299.4345397949219,297.1763916015625,284.9433288574219,1.0,0.158056303858757,1.0,1.0,0.7773787975311279,1.0,-0.5863451957702637,0.2550316452980041,0.3313135802745819,0.1180165857076644,0.9197941422462464,0.9197941422462464,0.0,24.26655578613281,25.0,14136.759765625,0.0,35.65540313720703,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202203750610351,1.0,0.0,0.0,2.8363945484161377,2.836408853530884,5.368174242903478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.06298828125,0.0,713.5872802734375,1895.4371337890625,0.0,312.8104248046875,0.7056057453155518,1.0,0.0,3.0,1.0,0.0
