time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968862056732178,0.1465998291969299,0.1315702199935913,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,299.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289073944091,1.0,1.0,0.773955225944519,1.0,-0.5908898115158081,0.2571766674518585,0.3337131440639496,0.1198398023843765,0.910675048828125,0.910675048828125,0.0,24.237173080444336,25.0,14265.1640625,0.0,36.08161926269531,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225485920906067,1.0,0.0,0.0,2.8952620029449463,2.8952770233154297,5.593312266682915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.14794921875,0.0,761.4572143554688,1895.4371337890625,0.0,317.318603515625,0.7207094430923462,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968862056732178,0.1465998291969299,0.1315702199935913,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,299.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289073944091,1.0,1.0,0.773955225944519,1.0,-0.5908898115158081,0.2571766674518585,0.3337131440639496,0.1198398023843765,0.910675048828125,0.910675048828125,0.0,24.237173080444336,25.0,14265.1640625,0.0,36.08161926269531,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225485920906067,1.0,0.0,0.0,2.8952620029449463,2.8952770233154297,5.593312266682915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.14794921875,0.0,761.4572143554688,1895.4371337890625,0.0,317.318603515625,0.7207094430923462,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057073354721069,0.1511378139257431,0.1355884969234466,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,299.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181257247924,1.0,1.0,0.7705316543579102,1.0,-0.5956827402114868,0.2594210803508758,0.3362616598606109,0.1217985227704048,0.9012199640274048,0.9012199640274048,0.0,24.20343971252441,25.0,14395.5224609375,0.0,36.532352447509766,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248472154140472,1.0,0.0,0.0,2.946362495422364,2.946377992630005,5.792495016976318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.9853515625,0.0,805.5171508789062,1895.4371337890625,0.0,321.82177734375,0.7340252995491028,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057073354721069,0.1511378139257431,0.1355884969234466,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,299.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181257247924,1.0,1.0,0.7705316543579102,1.0,-0.5956827402114868,0.2594210803508758,0.3362616598606109,0.1217985227704048,0.9012199640274048,0.9012199640274048,0.0,24.20343971252441,25.0,14395.5224609375,0.0,36.532352447509766,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248472154140472,1.0,0.0,0.0,2.946362495422364,2.946377992630005,5.792495016976318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.9853515625,0.0,805.5171508789062,1895.4371337890625,0.0,321.82177734375,0.7340252995491028,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101257085800171,0.1534886658191681,0.1376719325780868,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,299.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590193957090377,1.0,1.0,0.7688198685646057,1.0,-0.5981675386428833,0.2605781555175781,0.3375893831253052,0.122829794883728,0.896826982498169,0.896826982498169,0.0,24.185327529907227,25.0,14469.7890625,0.0,36.76700210571289,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260203242301941,1.0,0.0,0.0,2.977627754211426,2.9776437282562256,5.916081136092544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5263671875,0.0,832.952880859375,1895.4371337890625,0.0,324.1405334472656,0.7393059134483337,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144755363464355,0.1558957248926162,0.1398063451051712,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,299.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592256724834442,1.0,1.0,0.7671324014663696,1.0,-0.6007130146026611,0.2617564797401428,0.3389565348625183,0.1238951310515403,0.8929095268249512,0.8929095268249512,0.0,24.166542053222656,25.0,14529.1318359375,0.0,37.0082893371582,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24525.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427167683839798,1.0,0.0,0.0,2.991715669631958,2.991731882095337,5.972195253889367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.701171875,0.0,846.337158203125,1895.4371337890625,0.0,326.4220886230469,0.7399542331695557,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231080174446106,0.1608758419752121,0.144220232963562,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,299.533203125,297.27398681640625,284.9505310058594,1.0,0.1596525907516479,1.0,1.0,0.7637574672698975,1.0,-0.6059763431549072,0.2641771137714386,0.341799259185791,0.1261398941278457,0.8948467969894409,0.8948467969894409,0.0,24.127031326293945,25.0,14641.69140625,0.0,37.51020050048828,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292053580284118,1.0,0.0,0.0,2.98378586769104,2.98380184173584,5.940576670582232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.5244140625,0.0,839.5662231445312,1895.4371337890625,0.0,330.5078430175781,0.7376375198364258,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231080174446106,0.1608758419752121,0.144220232963562,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,299.533203125,297.27398681640625,284.9505310058594,1.0,0.1596525907516479,1.0,1.0,0.7637574672698975,1.0,-0.6059763431549072,0.2641771137714386,0.341799259185791,0.1261398941278457,0.8948467969894409,0.8948467969894409,0.0,24.127031326293945,25.0,14641.69140625,0.0,37.51020050048828,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292053580284118,1.0,0.0,0.0,2.98378586769104,2.98380184173584,5.940576670582232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.5244140625,0.0,839.5662231445312,1895.4371337890625,0.0,330.5078430175781,0.7376375198364258,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318622708320618,0.1660753488540649,0.1488317996263504,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,299.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997000932693,1.0,1.0,0.7603825330734253,1.0,-0.6114743947982788,0.2666727304458618,0.344801664352417,0.1285730898380279,0.9097414016723632,0.9097414016723632,0.0,24.0850830078125,25.0,14765.61328125,0.0,38.03914642333984,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312018752098083,1.0,0.0,0.0,2.972317934036255,2.9723339080810547,5.895000754208013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.1748046875,0.0,825.3433837890625,1895.4371337890625,0.0,334.553955078125,0.7396700382232666,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318622708320618,0.1660753488540649,0.1488317996263504,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,299.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997000932693,1.0,1.0,0.7603825330734253,1.0,-0.6114743947982788,0.2666727304458618,0.344801664352417,0.1285730898380279,0.9097414016723632,0.9097414016723632,0.0,24.0850830078125,25.0,14765.61328125,0.0,38.03914642333984,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312018752098083,1.0,0.0,0.0,2.972317934036255,2.9723339080810547,5.895000754208013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.1748046875,0.0,825.3433837890625,1895.4371337890625,0.0,334.553955078125,0.7396700382232666,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.836868166923523,0.1690691411495208,0.1514923572540283,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,299.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590548038482,1.0,1.0,0.7585198879241943,1.0,-0.614646315574646,0.2680886387825012,0.3465577065944671,0.1300312578678131,0.919403910636902,0.919403910636902,0.0,24.061004638671875,25.0,14862.8203125,0.0,38.3469123840332,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.392578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325751960277557,1.0,0.0,0.0,3.004693031311035,3.004709005355835,6.024118874847773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01025390625,0.0,849.3687133789062,1895.4371337890625,0.0,337.3622131347656,0.7443999648094177,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408807516098022,0.1714698374271392,0.1536277532577514,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552056431770325,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,299.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686098337173,1.0,1.0,0.7570504546165466,1.0,-0.617192268371582,0.2692116498947143,0.34798064827919,0.1312386691570282,0.92620587348938,0.92620587348938,0.0,24.04205703735352,25.0,14927.6513671875,0.0,38.59565734863281,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337419271469116,1.0,0.0,0.0,3.0234017372131348,3.0234179496765137,6.099371034906653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.4189453125,0.0,863.1910400390625,1895.4371337890625,0.0,339.764404296875,0.751529335975647,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501847982406616,0.1770223528146743,0.1585685759782791,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,299.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580086708068,1.0,1.0,0.753718376159668,1.0,-0.623081624507904,0.2717621326446533,0.3513194918632507,0.1341704279184341,0.9381149411201476,0.9381149411201476,0.0,23.99947166442871,25.0,15092.7216796875,0.0,39.17702865600586,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366399645805359,1.0,0.0,0.0,3.094548225402832,3.094565153121948,6.389808504536632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1689453125,0.0,921.7218627929688,1895.4371337890625,0.0,345.7973022460937,0.7684835195541382,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501847982406616,0.1770223528146743,0.1585685759782791,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,299.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580086708068,1.0,1.0,0.753718376159668,1.0,-0.623081624507904,0.2717621326446533,0.3513194918632507,0.1341704279184341,0.9381149411201476,0.9381149411201476,0.0,23.99947166442871,25.0,15092.7216796875,0.0,39.17702865600586,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366399645805359,1.0,0.0,0.0,3.094548225402832,3.094565153121948,6.389808504536632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1689453125,0.0,921.7218627929688,1895.4371337890625,0.0,345.7973022460937,0.7684835195541382,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549506068229675,0.17985400557518,0.1610881388187408,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,299.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613097786903381,1.0,1.0,0.7520523071289062,1.0,-0.6260845065116882,0.2730345427989959,0.3530499637126922,0.1357473284006118,0.942497193813324,0.942497193813324,0.0,23.978309631347656,25.0,15183.189453125,0.0,39.47654724121094,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381549954414367,1.0,0.0,0.0,3.1422388553619385,3.142256259918213,6.588275027752388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.92431640625,0.0,963.5416259765624,1895.4371337890625,0.0,348.98956298828125,0.7772062420845032,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598127961158752,0.1827344894409179,0.1636504828929901,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972722172737,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,299.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615675836801529,1.0,1.0,0.7504090070724487,1.0,-0.629138708114624,0.2743049263954162,0.3548338115215301,0.1374063789844513,0.945586919784546,0.945586919784546,0.0,23.957258224487305,25.0,15259.2529296875,0.0,39.78339767456055,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396147727966308,1.0,0.0,0.0,3.173694372177124,3.1737122535705566,6.720840133311867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.44189453125,0.0,991.8076171875,1895.4371337890625,0.0,352.0908508300781,0.7875803112983704,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697941899299622,0.1886259466409683,0.1688878536224365,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,299.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620979607105255,1.0,1.0,0.7471224665641785,1.0,-0.6353796720504761,0.2768425047397613,0.3585371673107147,0.1409653127193451,0.9495266675949096,0.9495266675949096,0.0,23.914838790893555,25.0,15427.08203125,0.0,40.41665267944336,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425046145915985,1.0,0.0,0.0,3.253290891647339,3.253309488296509,7.062184863571019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.42333984375,0.0,1066.9591064453125,1895.4371337890625,0.0,358.3052062988281,0.806946873664856,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697941899299622,0.1886259466409683,0.1688878536224365,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,299.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620979607105255,1.0,1.0,0.7471224665641785,1.0,-0.6353796720504761,0.2768425047397613,0.3585371673107147,0.1409653127193451,0.9495266675949096,0.9495266675949096,0.0,23.914838790893555,25.0,15427.08203125,0.0,40.41665267944336,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425046145915985,1.0,0.0,0.0,3.253290891647339,3.253309488296509,7.062184863571019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.42333984375,0.0,1066.9591064453125,1895.4371337890625,0.0,358.3052062988281,0.806946873664856,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770588040351868,0.1929034739732742,0.172688215970993,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,299.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850332736969,1.0,1.0,0.7448031902313232,1.0,-0.6399078369140625,0.2786385118961334,0.3612693250179291,0.143678680062294,0.9507285952568054,0.9507285952568054,0.0,23.88419532775879,25.0,15550.970703125,0.0,40.88093185424805,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444497138261795,1.0,0.0,0.0,3.313314437866211,3.313333749771118,7.325185720219451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.36767578125,0.0,1126.6258544921875,1895.4371337890625,0.0,362.6492004394531,0.8187398910522461,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801419734954834,0.1947177201509475,0.1743011772632599,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897508561611,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,299.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626499593257904,1.0,1.0,0.7438358664512634,1.0,-0.6418296098709106,0.2793914079666137,0.3624382019042969,0.1448580622673034,0.9512258172035216,0.9512258172035216,0.0,23.871267318725582,25.0,15597.2451171875,0.0,41.07925033569336,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8523864746094,293.1499938964844,293.1499938964844,283.1499938964844,26938.953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452923834323883,1.0,0.0,0.0,3.3299694061279297,3.329988956451416,7.39901338420168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.37548828125,0.0,1143.562744140625,1895.4371337890625,0.0,364.3967895507813,0.825709342956543,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.889824390411377,0.2004207372665405,0.1793792843818664,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,299.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631724834442138,1.0,1.0,0.7408758401870728,1.0,-0.6478790640830994,0.281726211309433,0.366152822971344,0.1486667394638061,0.9516419172286988,0.9516419172286988,0.0,23.831296920776367,25.0,15756.005859375,0.0,41.70909118652344,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.607421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478031694889068,1.0,0.0,0.0,3.399101734161377,3.3991219997406006,7.709418241574895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.80712890625,0.0,1216.076416015625,1895.4371337890625,0.0,369.966552734375,0.8397127389907837,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907535076141357,0.2009696364402771,0.1798685193061828,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588120818138123,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588120818138123,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588120818138123,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588120818138123,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,299.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632232517004013,1.0,1.0,0.7405942678451538,1.0,-0.6484620571136475,0.2819490730762481,0.3665129542350769,0.1490412205457687,0.9517791867256165,0.9517791867256165,0.0,23.827571868896484,25.0,15770.017578125,0.0,41.77029800415039,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480326175689697,1.0,0.0,0.0,3.40344786643982,3.403468132019043,7.729145750090538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42236328125,0.0,1220.7161865234375,1895.4371337890625,0.0,370.4795227050781,0.8437503576278687,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014553427696228,0.2073264867067337,0.1855408102273941,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,299.694580078125,297.5203857421875,284.951171875,1.0,0.1638164669275283,1.0,1.0,0.7373526692390442,1.0,-0.6552189588546753,0.2845185995101928,0.37070032954216,0.153456911444664,0.951915681362152,0.951915681362152,0.0,23.78582572937012,25.0,15945.20703125,0.0,42.48638534545898,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507647454738617,1.0,0.0,0.0,3.4743406772613525,3.474361658096313,8.054490763242939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.59912109375,0.0,1298.53466796875,1895.4371337890625,0.0,376.6405944824219,0.8611850142478943,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014553427696228,0.2073264867067337,0.1855408102273941,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,299.694580078125,297.5203857421875,284.951171875,1.0,0.1638164669275283,1.0,1.0,0.7373526692390442,1.0,-0.6552189588546753,0.2845185995101928,0.37070032954216,0.153456911444664,0.951915681362152,0.951915681362152,0.0,23.78582572937012,25.0,15945.20703125,0.0,42.48638534545898,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507647454738617,1.0,0.0,0.0,3.4743406772613525,3.474361658096313,8.054490763242939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.59912109375,0.0,1298.53466796875,1895.4371337890625,0.0,376.6405944824219,0.8611850142478943,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068978428840636,0.2105325907468795,0.1884048134088516,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600666999816895,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,299.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641202718019485,1.0,1.0,0.7357318997383118,1.0,-0.6586310863494873,0.2858102321624756,0.3728208243846893,0.1557309329509735,0.952042043209076,0.952042043209076,0.0,23.76618194580078,25.0,16040.630859375,0.0,42.85308456420898,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.84375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521418511867523,1.0,0.0,0.0,3.5164995193481445,3.516520977020264,8.251148528870544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.33740234375,0.0,1346.306884765625,1895.4371337890625,0.0,379.78326416015625,0.8687474727630615,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126096367836,0.2137530893087387,0.1912827938795089,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,299.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644287556409835,1.0,1.0,0.7341253757476807,1.0,-0.6620600819587708,0.2871074676513672,0.3749525845050812,0.1580327749252319,0.952444851398468,0.952444851398468,0.0,23.747568130493164,25.0,16123.59765625,0.0,43.22526550292969,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,30415.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534907042980194,1.0,0.0,0.0,3.542313575744629,3.5423357486724854,8.372734896511247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.99462890625,0.0,1376.07666015625,1895.4371337890625,0.0,382.8860473632813,0.8779059052467346,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.923077404499054,0.2194812297821045,0.1964048147201538,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,299.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847477674484,1.0,1.0,0.7312793731689453,1.0,-0.6681630611419678,0.2894303202629089,0.3787327110767364,0.1621523946523666,0.9533013105392456,0.9533013105392456,0.0,23.71693229675293,25.0,16286.3798828125,0.0,43.89656066894531,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31444.998046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559210240840912,1.0,0.0,0.0,3.604440927505493,3.604463577270508,8.66900222717959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.77001953125,0.0,1449.4140625,1895.4371337890625,0.0,388.538818359375,0.8902010917663574,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244393706321716,0.2202222198247909,0.1970674395561218,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,299.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650574952363968,1.0,1.0,0.7309123277664185,1.0,-0.6689530611038208,0.2897333204746246,0.3792197406291961,0.1626854687929153,0.9536282420158386,0.9536282420158386,0.0,23.713268280029297,25.0,16306.2353515625,0.0,43.98434829711914,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562258720397949,1.0,0.0,0.0,3.6096906661987305,3.609713554382324,8.69427253746835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.677734375,0.0,1455.656005859375,1895.4371337890625,0.0,389.2536010742188,0.894447922706604,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328163862228394,0.2248016744852066,0.2011650502681732,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.1456211507320404,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,299.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101031064987,1.0,1.0,0.7286449670791626,1.0,-0.6738364100456238,0.291622132062912,0.3822142779827118,0.16597281396389,0.9549456834793092,0.9549456834793092,0.0,23.691675186157227,25.0,16442.6484375,0.0,44.53129577636719,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.162109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581785500049591,1.0,0.0,0.0,3.662398099899292,3.662421703338623,8.950028700382973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37841796875,0.0,1519.7996826171875,1895.4371337890625,0.0,393.86273193359375,0.9044668078422546,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766104221343994,0.2267782539129257,0.2027412801980972,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7754946351051331,0.1468709856271743,0.1086646988987922,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892542600631714,0.050000000745058,0.0354538559913635,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892542600631714,0.050000000745058,0.048001654446125,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892542600631714,0.050000000745058,0.2276991754770279,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,299.758056640625,297.62548828125,284.9904479980469,1.0,0.1667264848947525,1.0,1.0,0.7276992797851562,1.0,-0.7470646500587463,0.3250014185905456,0.4220632016658783,0.184531107544899,0.9627212882041932,0.9627212882041932,0.0,20.41246795654297,43.0,17687.587890625,0.0,49.61655807495117,1.0,283.1499938964844,284.2825622558594,298.6347961425781,299.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,32523.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459281176328659,1.0,0.0,0.0,3.678246736526489,3.6782705783844,9.027656346916046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.19580078125,0.0,1538.6063232421875,1895.4371337890625,0.0,396.4891052246094,0.9112741351127625,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.96428245306015,0.2337960302829742,0.2090336233377456,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158218860626221,0.140961617231369,0.1353428065776825,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735746026039124,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735746026039124,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735746026039124,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,299.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183129072189,1.0,1.0,0.7252410054206848,1.0,-0.7873489260673523,0.342956006526947,0.4443929195404053,0.1976025700569152,1.0,1.0,0.0,23.04338264465332,31.0,18964.603515625,0.0,58.57297897338867,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477385401725769,1.0,0.0,0.0,3.8032705783844,3.803295373916626,9.651786285758137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1552734375,0.0,1683.9619140625,1895.4371337890625,0.0,442.2010498046875,0.9388815760612488,1.0,0.0,3.0,1.0,0.0
