time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.96428245306015,0.2337960302829742,0.2090336233377456,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158218860626221,0.140961617231369,0.1353428065776825,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735746026039124,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735746026039124,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735746026039124,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,299.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183129072189,1.0,1.0,0.7252410054206848,1.0,-0.7873489260673523,0.342956006526947,0.4443929195404053,0.1976025700569152,1.0,1.0,0.0,23.04338264465332,31.0,18964.603515625,0.0,58.57297897338867,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477385401725769,1.0,0.0,0.0,3.8032705783844,3.803295373916626,9.651786285758137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1552734375,0.0,1683.9619140625,1895.4371337890625,0.0,442.2010498046875,0.9388815760612488,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996790051460266,0.2428392022848129,0.2145700752735138,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.833596408367157,0.1396774053573608,0.1328839510679245,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931389331817627,0.050000000745058,0.0354386605322361,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405864834785461,0.1422552466392517,0.1364722996950149,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931389331817627,0.050000000745058,0.2276015728712082,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,299.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821362078189849,1.0,1.0,0.7227826714515686,1.0,-0.86955326795578,0.3804662227630615,0.4890870451927185,0.2216044962406158,1.0,1.0,0.0,21.307537078857425,25.0,20999.70703125,0.0,70.96617126464844,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064093470573425,1.0,0.0,0.0,3.884514331817627,3.884540319442749,1.0068546316688298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.08984375,0.0,1794.2298583984375,1895.4371337890625,0.0,526.978515625,0.9565685987472534,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996790051460266,0.2428392022848129,0.2145700752735138,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.833596408367157,0.1396774053573608,0.1328839510679245,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931389331817627,0.050000000745058,0.0354386605322361,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405864834785461,0.1422552466392517,0.1364722996950149,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931389331817627,0.050000000745058,0.2276015728712082,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,299.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821362078189849,1.0,1.0,0.7227826714515686,1.0,-0.86955326795578,0.3804662227630615,0.4890870451927185,0.2216044962406158,1.0,1.0,0.0,21.307537078857425,25.0,20999.70703125,0.0,70.96617126464844,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064093470573425,1.0,0.0,0.0,3.884514331817627,3.884540319442749,1.0068546316688298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.08984375,0.0,1794.2298583984375,1895.4371337890625,0.0,526.978515625,0.9565685987472534,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898850917816162,0.2473329901695251,0.206602394580841,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365390300750732,0.1400381475687027,0.1329717636108398,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954816341400146,0.050000000745058,0.0354300439357757,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385582566261292,0.1396813839673996,0.1339980065822601,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954816341400146,0.050000000745058,0.2275462448596954,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,299.758544921875,297.5982666015625,285.008544921875,1.0,0.1835187971591949,1.0,1.0,0.7215535640716553,1.0,-0.88392174243927,0.3877584934234619,0.4961632192134857,0.2247127294540405,1.0,1.0,0.0,21.15840721130371,25.0,21780.435546875,0.0,71.01569366455078,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282536745071411,1.0,0.0,0.0,3.909933567047119,3.90995979309082,1.0200748192801257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89306640625,0.0,1829.6837158203125,1895.4371337890625,0.0,601.6417236328125,0.962617576122284,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907103776931764,0.2509759366512298,0.208851546049118,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353857398033142,0.1406091898679733,0.1334085315465927,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937862396240234,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326770663261414,0.1380365341901779,0.1320266872644424,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937862396240234,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,299.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838027954101,1.0,1.0,0.7208558320999146,1.0,-0.884835958480835,0.3880282342433929,0.496807724237442,0.2259611040353775,0.9819481372833252,0.9819481372833252,0.0,21.398334503173828,25.0,21695.9375,0.0,71.53130340576172,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400285124778748,1.0,0.0,0.0,3.925659418106079,3.9256861209869385,1.0282968787578284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.080078125,0.0,1854.62255859375,1895.4371337890625,0.0,646.2472534179688,0.9663052558898926,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.979016900062561,0.2610363066196441,0.1835499554872512,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613953590393066,0.1420703530311584,0.1345405876636505,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.859943151473999,0.141423225402832,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527522683143616,0.137161985039711,0.1304587870836258,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125722527503967,0.050000000745058,0.2271678447723388,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,299.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862694770097732,1.0,1.0,0.7196755409240723,1.0,-0.9295694828033448,0.4090769290924072,0.5204925537109375,0.2381321191787719,0.8050894737243652,0.8050894737243652,0.0,19.698524475097656,25.0,22786.30078125,0.0,76.73967742919922,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575597286224365,1.0,0.0,0.0,3.6820380687713614,3.682064056396485,9.04627654563228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.8291015625,0.0,1640.0010986328125,1895.4371337890625,0.0,718.837890625,0.916688859462738,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795100688934326,0.2632931470870971,0.1844141185283661,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611237406730652,0.1424023211002349,0.1348182708024978,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599631786346436,0.1397010236978531,0.099169984459877,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518083095550537,0.1372071653604507,0.1304061263799667,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119443774223328,0.050000000745058,0.227181002497673,284.7738037109375,284.95001220703125,300.2483215332031,295.60699462890625,299.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866410970687866,1.0,1.0,0.7194604277610779,1.0,-0.9312580823898317,0.4098474979400635,0.5214105844497681,0.2388149201869964,0.7921530604362488,0.7921530604362488,0.0,19.793386459350582,28.0,22772.369140625,0.0,77.19548034667969,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579314231872559,1.0,0.0,0.0,3.5960798263549805,3.596105098724365,8.628830414636468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.869140625,0.0,1552.901611328125,1895.4371337890625,0.0,720.4608764648438,0.8999415636062622,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849912524223328,0.2755008339881897,0.1950063556432724,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435673713684,0.1456530392169952,0.1375022083520889,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.835927426815033,0.133115753531456,0.0941672101616859,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450469374656677,0.1396182477474212,0.1319571137428283,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041362285614014,0.050000000745058,0.2273483872413635,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,299.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901331543922424,1.0,1.0,0.7180650234222412,1.0,-0.9432486295700072,0.4154528379440307,0.5277957916259766,0.2432339936494827,0.9727962017059326,0.9727962017059326,0.0,20.852310180664062,31.0,22963.962890625,0.0,81.09141540527344,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403827428817749,1.0,0.0,0.0,3.657043933868408,3.65706729888916,8.923878453970246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06884765625,0.0,1513.4539794921875,1895.4371337890625,0.0,647.6393432617188,0.9048369526863098,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849912524223328,0.2755008339881897,0.1950063556432724,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435673713684,0.1456530392169952,0.1375022083520889,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.835927426815033,0.133115753531456,0.0941672101616859,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450469374656677,0.1396182477474212,0.1319571137428283,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041362285614014,0.050000000745058,0.2273483872413635,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,299.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901331543922424,1.0,1.0,0.7180650234222412,1.0,-0.9432486295700072,0.4154528379440307,0.5277957916259766,0.2432339936494827,0.9727962017059326,0.9727962017059326,0.0,20.852310180664062,31.0,22963.962890625,0.0,81.09141540527344,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403827428817749,1.0,0.0,0.0,3.657043933868408,3.65706729888916,8.923878453970246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06884765625,0.0,1513.4539794921875,1895.4371337890625,0.0,647.6393432617188,0.9048369526863098,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.989259660243988,0.283962994813919,0.2049629688262939,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.854215145111084,0.149538055062294,0.1411923915147781,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437839508057,0.1327207237482071,0.0931256338953971,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685265541077,0.1430061012506485,0.1351275146007537,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967122316360474,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,299.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945382803678512,1.0,1.0,0.716034471988678,1.0,-0.9623816013336182,0.4248005449771881,0.5375810861587524,0.2491503953933715,0.8508965373039246,0.8508965373039246,0.0,21.98784637451172,34.0,23829.900390625,0.0,86.58618927001953,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575514435768127,1.0,0.0,0.0,3.630106449127197,3.6301307678222656,8.79289700606023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4345703125,0.0,1532.9351806640625,1895.4371337890625,0.0,718.8016967773438,0.9014973044395448,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.989259660243988,0.283962994813919,0.2049629688262939,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.854215145111084,0.149538055062294,0.1411923915147781,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437839508057,0.1327207237482071,0.0931256338953971,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685265541077,0.1430061012506485,0.1351275146007537,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967122316360474,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,299.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945382803678512,1.0,1.0,0.716034471988678,1.0,-0.9623816013336182,0.4248005449771881,0.5375810861587524,0.2491503953933715,0.8508965373039246,0.8508965373039246,0.0,21.98784637451172,34.0,23829.900390625,0.0,86.58618927001953,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575514435768127,1.0,0.0,0.0,3.630106449127197,3.6301307678222656,8.79289700606023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4345703125,0.0,1532.9351806640625,1895.4371337890625,0.0,718.8016967773438,0.9014973044395448,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135628402233124,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589356362819671,0.0918333604931831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882017135620117,0.1380542814731598,0.0716267973184585,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521282196044922,0.0918333604931831,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314254701137542,0.5922988057136536,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,299.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038661688566208,1.0,1.0,0.7140039205551147,1.0,-1.1215205192565918,0.5039052367210388,0.6176153421401978,0.283251404762268,1.0,1.0,0.0,15.378212928771973,54.0,26673.673828125,0.0,109.42725372314452,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531288981437683,1.0,0.0,0.0,3.753244638442993,3.7532687187194815,9.399548730470996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71630859375,0.0,1618.3572998046875,1895.4371337890625,0.0,699.7647094726562,0.9252414107322692,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135628402233124,0.0872071832418441,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589356362819671,0.0918333604931831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882017135620117,0.1380542814731598,0.0716267973184585,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521282196044922,0.0918333604931831,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314254701137542,0.5922988057136536,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,299.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038661688566208,1.0,1.0,0.7140039205551147,1.0,-1.1215205192565918,0.5039052367210388,0.6176153421401978,0.283251404762268,1.0,1.0,0.0,15.378212928771973,54.0,26673.673828125,0.0,109.42725372314452,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531288981437683,1.0,0.0,0.0,3.753244638442993,3.7532687187194815,9.399548730470996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71630859375,0.0,1618.3572998046875,1895.4371337890625,0.0,699.7647094726562,0.9252414107322692,1.0,0.0,3.0,1.0,0.0
17657700,298.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814737200737,0.3281007707118988,0.0933277234435081,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814737200737,0.1660414189100265,0.0982785895466804,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.9774903059005736,0.1411300003528595,0.0968734472990036,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814737200737,0.1584448963403701,0.0982785895466804,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.957340657711029,0.1284088790416717,0.5841672420501709,285.2488708496094,284.95001220703125,300.2940368652344,295.61767578125,299.97088623046875,297.8757019042969,285.22802734375,1.0,0.2117660790681839,1.0,1.0,0.7129886150360107,1.0,-1.165075659751892,0.5262829661369324,0.6387926936149597,0.291621059179306,1.0,1.0,0.0,16.280014038085938,54.0,28210.9921875,0.0,122.02912139892578,1.0,282.4965515136719,284.2823486328125,298.7676696777344,300.7066955566406,293.1499938964844,293.1499938964844,282.45001220703125,32681.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753720998764038,1.0,0.0,0.0,3.807794570922852,3.807819604873657,9.674762395661674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.44384765625,0.0,1690.0062255859375,1895.4371337890625,0.0,800.7523803710938,0.938306212425232,1.0,0.0,3.0,1.0,0.0
17657760,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.906041383743286,0.3363634943962097,0.1107197478413581,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.906041383743286,0.1708340346813202,0.1165932267904281,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.9535523653030396,0.1403880417346954,0.0985217913985252,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.906041383743286,0.1626334339380264,0.1165932267904281,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9188652634620668,0.1267726421356201,0.5742515325546265,285.2171936035156,284.95001220703125,300.303466796875,295.6214294433594,299.9637756347656,297.8478088378906,285.224365234375,1.0,0.2215882092714309,1.0,1.0,0.713076114654541,1.0,-1.2155234813690186,0.5520262122154236,0.6634972095489502,0.3006535172462463,1.0,1.0,0.0,17.989948272705078,74.0,29306.53515625,0.0,139.6450958251953,1.0,282.4560546875,284.27154541015625,298.7923583984375,300.7768859863281,293.1499938964844,293.1499938964844,282.1499938964844,33418.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940976142883301,1.0,0.0,0.0,3.850491762161255,3.850517511367798,9.892947900880245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.9482421875,0.0,1747.4970703125,1895.4371337890625,0.0,896.4677124023438,0.9484708309173584,1.0,0.0,3.0,1.0,0.0
17657820,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9460427165031432,0.3432015776634216,0.1426094323396682,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.975599765777588,0.1725570857524871,0.1641880869865417,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.902533769607544,0.1396665126085281,0.0979607477784156,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.956950545310974,0.162776917219162,0.1549573689699173,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.8709229826927185,0.1256200075149536,0.5667616128921509,285.1604919433594,284.95001220703125,300.3248596191406,295.6309509277344,299.9605407714844,297.794677734375,285.1761779785156,1.0,0.2470985949039459,1.0,1.0,0.7132510542869568,1.0,-1.3584587574005127,0.625468909740448,0.7329897880554199,0.3254792094230652,1.0,1.0,0.0,21.96888542175293,94.0,32997.06640625,0.0,192.1107788085937,1.0,282.1553039550781,284.1652526855469,298.8114013671875,301.0260009765625,293.1499938964844,293.1499938964844,281.8500061035156,34448.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343358755111694,1.0,0.0,0.0,3.9093828201293945,3.909409046173096,1.0197874189543654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.7109375,0.0,1828.91064453125,1895.4371337890625,0.0,1136.1318359375,0.962486445903778,1.0,0.0,3.0,1.0,0.0
17657880,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9460427165031432,0.3432015776634216,0.1426094323396682,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.975599765777588,0.1725570857524871,0.1641880869865417,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.902533769607544,0.1396665126085281,0.0979607477784156,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.956950545310974,0.162776917219162,0.1549573689699173,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.8709229826927185,0.1256200075149536,0.5667616128921509,285.1604919433594,284.95001220703125,300.3248596191406,295.6309509277344,299.9605407714844,297.794677734375,285.1761779785156,1.0,0.2470985949039459,1.0,1.0,0.7132510542869568,1.0,-1.3584587574005127,0.625468909740448,0.7329897880554199,0.3254792094230652,1.0,1.0,0.0,21.96888542175293,94.0,32997.06640625,0.0,192.1107788085937,1.0,282.1553039550781,284.1652526855469,298.8114013671875,301.0260009765625,293.1499938964844,293.1499938964844,281.8500061035156,34448.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343358755111694,1.0,0.0,0.0,3.9093828201293945,3.909409046173096,1.0197874189543654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.7109375,0.0,1828.91064453125,1895.4371337890625,0.0,1136.1318359375,0.962486445903778,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.998327910900116,0.3334793746471405,0.2396329194307327,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8597360253334045,0.1705398559570312,0.1624089926481247,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8073347210884094,0.1402654647827148,0.0984418988227844,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8455225229263306,0.1622296720743179,0.1542645245790481,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7773134112358093,0.1250938922166824,0.5659542083740234,285.0914306640625,284.95001220703125,300.34820556640625,295.64239501953125,299.91680908203125,297.676513671875,285.0997009277344,1.0,0.2749072611331939,1.0,1.0,0.7134144306182861,1.0,-1.465063214302063,0.6797313094139099,0.7853319048881531,0.3463702499866485,1.0,1.0,0.0,32.16816329956055,94.0,35952.01171875,0.0,258.64508056640625,1.0,281.85693359375,284.0323486328125,298.8037109375,301.21978759765625,293.1499938964844,293.1499938964844,281.8500061035156,35039.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671854853630066,1.0,0.0,0.0,3.9428067207336426,3.942833662033081,1.0372997394370032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.4599609375,0.0,1876.222900390625,1895.4371337890625,0.0,1362.039794921875,0.9704389572143556,1.0,0.0,3.0,1.0,0.0
17658000,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9990034103393556,0.3322418332099914,0.2457927763462066,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.853434681892395,0.1705124527215957,0.1623658984899521,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8014124631881714,0.1403430104255676,0.0985064357519149,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8396429419517517,0.1622618585824966,0.154295414686203,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7714645862579346,0.1250465214252472,0.5659052133560181,285.0982971191406,284.95001220703125,300.3500061035156,295.643310546875,299.91168212890625,297.6644592285156,285.107421875,1.0,0.2769831418991089,1.0,1.0,0.7134259939193726,1.0,-1.472277045249939,0.6833567023277283,0.7889204025268555,0.3479620218276977,1.0,1.0,0.0,33.06940078735352,112.0,36091.97265625,0.0,263.9810485839844,1.0,281.8555603027344,284.0379943847656,298.7975158691406,301.2179260253906,293.1499938964844,293.1499938964844,281.54998779296875,35071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668483316898346,1.0,0.0,0.0,3.944570779800415,3.9445974826812735,1.038228106153838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.11962890625,0.0,1878.7421875,1895.4371337890625,0.0,1371.4637451171875,0.970858633518219,1.0,0.0,3.0,1.0,0.0
17658060,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9316293001174928,0.313258409500122,0.2860223948955536,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7569594383239746,0.1703995615243911,0.1627891212701797,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7137584686279297,0.14130799472332,0.099781334400177,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7458013296127319,0.1627312153577804,0.1554402112960815,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6826664209365845,0.1236623227596283,0.5646952390670776,284.9670715332031,284.95001220703125,300.3780517578125,295.6579895019531,299.8304748535156,297.4843444824219,284.9554443359375,1.0,0.3063735961914062,1.0,1.0,0.7156729102134705,1.0,-1.515959858894348,0.7044511437416077,0.8115087747573853,0.3573220074176788,1.0,1.0,0.0,53.42242813110352,100.0,37829.49609375,0.0,337.02227783203125,1.0,281.556396484375,283.8425598144531,298.7728271484375,301.3460693359375,293.1499938964844,293.1499938964844,281.25,35450.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946911811828613,1.0,0.0,0.0,3.965545892715454,3.965573072433472,1.0492989304111688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.62255859375,0.0,1908.9127197265625,1895.4371337890625,0.0,1569.111328125,0.9758469462394714,1.0,0.0,3.0,1.0,0.0
17658120,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9316293001174928,0.313258409500122,0.2860223948955536,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7569594383239746,0.1703995615243911,0.1627891212701797,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7137584686279297,0.14130799472332,0.099781334400177,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7458013296127319,0.1627312153577804,0.1554402112960815,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6826664209365845,0.1236623227596283,0.5646952390670776,284.9670715332031,284.95001220703125,300.3780517578125,295.6579895019531,299.8304748535156,297.4843444824219,284.9554443359375,1.0,0.3063735961914062,1.0,1.0,0.7156729102134705,1.0,-1.515959858894348,0.7044511437416077,0.8115087747573853,0.3573220074176788,1.0,1.0,0.0,53.42242813110352,100.0,37829.49609375,0.0,337.02227783203125,1.0,281.556396484375,283.8425598144531,298.7728271484375,301.3460693359375,293.1499938964844,293.1499938964844,281.25,35450.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946911811828613,1.0,0.0,0.0,3.965545892715454,3.965573072433472,1.0492989304111688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.62255859375,0.0,1908.9127197265625,1895.4371337890625,0.0,1569.111328125,0.9758469462394714,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8689226508140564,0.307101845741272,0.2784510552883148,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7187614440917969,0.1704560369253158,0.163396343588829,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6745607852935791,0.1417937725782394,0.1006263643503189,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7082939147949219,0.1630164235830307,0.1563276797533035,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.6420125961303711,0.121581956744194,0.5586240887641907,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,299.8017578125,297.4080810546875,284.7959899902344,1.0,0.3210525512695312,1.0,1.0,0.7178613543510437,1.0,-1.5091499090194702,0.7002136707305908,0.8089361786842346,0.3552272915840149,0.804706335067749,0.804706335067749,0.0,68.41584014892578,100.0,37676.08203125,0.0,370.7637634277344,1.0,281.2566223144531,283.71734619140625,298.718017578125,301.2938842773437,293.1499938964844,293.1499938964844,281.25,46670.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064089179039001,1.0,0.0,0.0,3.6386330127716064,3.638658761978149,8.834251730149845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.46337890625,0.0,1600.1470947265625,1895.4371337890625,0.0,1661.6934814453125,0.9098590016365052,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680630922317505,0.307051420211792,0.2783697247505188,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7181715369224548,0.1704658716917038,0.1634101718664169,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739639043807983,0.1418081670999527,0.1006420478224754,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076610922813416,0.1630290299654007,0.1563456952571869,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6413871645927429,0.1215286552906036,0.5584201216697693,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,299.8014221191406,297.4068603515625,284.8008728027344,1.0,0.3213037848472595,1.0,1.0,0.7179198265075684,1.0,-1.508864164352417,0.7000527381896973,0.8088114261627197,0.3551346063613891,0.8049592971801758,0.8049592971801758,0.0,68.69261169433594,88.0,37657.16015625,0.0,371.3304748535156,1.0,281.2560729980469,283.7232360839844,298.7145690917969,301.286376953125,293.1499938964844,293.1499938964844,281.54998779296875,46609.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062217593193054,1.0,0.0,0.0,3.6278698444366455,3.627895593643189,8.782066061030491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.36083984375,0.0,1587.5872802734375,1895.4371337890625,0.0,1660.19580078125,0.9077324867248536,1.0,0.0,3.0,1.0,0.0
17658300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8561220169067383,0.3069488704204559,0.2775960862636566,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7094842195510864,0.1708870083093643,0.1637818366289138,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6655795574188232,0.1422620415687561,0.1009811982512474,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986285448074341,0.1634739637374878,0.1567694395780563,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321698427200317,0.1206858232617378,0.5547589659690857,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,299.79852294921875,297.3895568847656,285.0010681152344,1.0,0.3251461386680603,1.0,1.0,0.7190432548522949,1.0,-1.5048985481262207,0.6977216005325317,0.807176947593689,0.35371994972229,0.9080693125724792,0.9080693125724792,0.0,72.93560791015625,88.0,37006.984375,0.0,380.2010498046875,1.0,281.4993896484375,283.9342041015625,298.6180419921875,301.0238647460937,293.1499938964844,293.1499938964844,281.54998779296875,37664.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939388513565063,1.0,0.0,0.0,3.614201545715332,3.614225625991821,8.716016282050987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.328125,0.0,1506.0367431640625,1895.4371337890625,0.0,1563.251708984375,0.9022085070610046,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513264060020447,0.3077850341796875,0.2780801057815552,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7057564854621887,0.1716167479753494,0.1644366681575775,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622788906097412,0.1429270356893539,0.1014537215232849,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949492692947388,0.1641828566789627,0.1574245989322662,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6274793148040771,0.1201340928673744,0.5521183013916016,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,299.801025390625,297.380126953125,285.01336669921875,1.0,0.3272408246994018,1.0,1.0,0.7187084555625916,1.0,-1.5044466257095337,0.6975968480110168,0.8068497180938721,0.3536324203014374,0.952435314655304,0.952435314655304,0.0,75.15131378173828,76.0,37091.5234375,0.0,385.6446838378906,1.0,281.5424194335937,283.931396484375,298.6288757324219,301.0642395019531,293.1499938964844,293.1499938964844,281.25,33682.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872000098228455,1.0,0.0,0.0,3.712925434112549,3.712949752807617,9.19868512028188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.4794921875,0.0,1586.671142578125,1895.4371337890625,0.0,1511.2392578125,0.9178924560546876,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516360521316528,0.3089292347431183,0.2792688310146332,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069342136383057,0.1729236394166946,0.1657379269599914,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633053421974182,0.1439068615436554,0.1022304892539978,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960898041725159,0.1653907597064972,0.1586496084928512,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252248287200928,0.1191136240959167,0.5475270748138428,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,299.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272977471351623,1.0,1.0,0.7180388569831848,1.0,-1.504328727722168,0.6977805495262146,0.8065481185913086,0.3537830710411072,0.8116576671600342,0.8116576671600342,0.0,75.52326202392578,64.0,37327.3359375,0.0,386.5362548828125,1.0,281.2571716308594,283.795166015625,298.722900390625,301.2350158691406,293.1499938964844,293.1499938964844,281.54998779296875,42889.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944901347160339,1.0,0.0,0.0,3.501497745513916,3.501521587371826,8.180899158105603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.42333984375,0.0,1423.594482421875,1895.4371337890625,0.0,1567.5445556640625,0.8773409724235535,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516360521316528,0.3089292347431183,0.2792688310146332,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069342136383057,0.1729236394166946,0.1657379269599914,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633053421974182,0.1439068615436554,0.1022304892539978,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960898041725159,0.1653907597064972,0.1586496084928512,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252248287200928,0.1191136240959167,0.5475270748138428,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,299.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272977471351623,1.0,1.0,0.7180388569831848,1.0,-1.504328727722168,0.6977805495262146,0.8065481185913086,0.3537830710411072,0.8116576671600342,0.8116576671600342,0.0,75.52326202392578,64.0,37327.3359375,0.0,386.5362548828125,1.0,281.2571716308594,283.795166015625,298.722900390625,301.2350158691406,293.1499938964844,293.1499938964844,281.54998779296875,42889.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944901347160339,1.0,0.0,0.0,3.501497745513916,3.501521587371826,8.180899158105603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.42333984375,0.0,1423.594482421875,1895.4371337890625,0.0,1567.5445556640625,0.8773409724235535,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624727725982666,0.3114217221736908,0.2809480130672455,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168626189231873,0.1748613566160202,0.1672008633613586,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726393699645996,0.1453424990177154,0.1029884591698646,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.706234335899353,0.1671517193317413,0.159964457154274,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304146647453308,0.1187360137701034,0.5441301465034485,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,299.8191833496094,297.3532409667969,285.0472717285156,1.0,0.3233515322208404,1.0,1.0,0.7173693180084229,1.0,-1.506507158279419,0.6991140842437744,0.8073930740356445,0.3544665575027466,0.9691147804260254,0.9691147804260254,0.0,71.76981353759766,52.0,37040.44921875,0.0,378.0345764160156,1.0,281.5419921875,283.9662475585937,298.6859741210937,301.1077880859375,293.1499938964844,293.1499938964844,281.25,31843.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804428696632385,1.0,0.0,0.0,3.656768083572388,3.65679144859314,8.922532401811623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9404296875,0.0,1509.5562744140625,1895.4371337890625,0.0,1459.962890625,0.9038987755775452,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624727725982666,0.3114217221736908,0.2809480130672455,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168626189231873,0.1748613566160202,0.1672008633613586,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726393699645996,0.1453424990177154,0.1029884591698646,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.706234335899353,0.1671517193317413,0.159964457154274,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304146647453308,0.1187360137701034,0.5441301465034485,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,299.8191833496094,297.3532409667969,285.0472717285156,1.0,0.3233515322208404,1.0,1.0,0.7173693180084229,1.0,-1.506507158279419,0.6991140842437744,0.8073930740356445,0.3544665575027466,0.9691147804260254,0.9691147804260254,0.0,71.76981353759766,52.0,37040.44921875,0.0,378.0345764160156,1.0,281.5419921875,283.9662475585937,298.6859741210937,301.1077880859375,293.1499938964844,293.1499938964844,281.25,31843.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804428696632385,1.0,0.0,0.0,3.656768083572388,3.65679144859314,8.922532401811623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9404296875,0.0,1509.5562744140625,1895.4371337890625,0.0,1459.962890625,0.9038987755775452,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818783164024353,0.3130193054676056,0.282482385635376,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326730489730835,0.176663652062416,0.1687660068273544,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890779733657837,0.1465597301721573,0.1037466749548912,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225599884986877,0.1687577217817306,0.1613452434539795,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418102383613586,0.1184578090906143,0.5419193506240845,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,299.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167484998703003,1.0,1.0,0.7164409160614014,1.0,-1.5101444721221924,0.701240062713623,0.8089044094085693,0.3556629121303558,0.8273887038230896,0.8273887038230896,0.0,65.41423797607422,40.0,37513.44921875,0.0,363.5529479980469,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40895.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920955181121826,1.0,0.0,0.0,3.5262959003448486,3.526319742202759,8.297186013805913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1337890625,0.0,1435.2318115234375,1895.4371337890625,0.0,1548.939453125,0.8806906342506409,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818783164024353,0.3130193054676056,0.282482385635376,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326730489730835,0.176663652062416,0.1687660068273544,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890779733657837,0.1465597301721573,0.1037466749548912,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225599884986877,0.1687577217817306,0.1613452434539795,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418102383613586,0.1184578090906143,0.5419193506240845,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,299.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167484998703003,1.0,1.0,0.7164409160614014,1.0,-1.5101444721221924,0.701240062713623,0.8089044094085693,0.3556629121303558,0.8273887038230896,0.8273887038230896,0.0,65.41423797607422,40.0,37513.44921875,0.0,363.5529479980469,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40895.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920955181121826,1.0,0.0,0.0,3.5262959003448486,3.526319742202759,8.297186013805913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1337890625,0.0,1435.2318115234375,1895.4371337890625,0.0,1548.939453125,0.8806906342506409,1.0,0.0,3.0,1.0,0.0
