time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116718769073486,0.3156284093856811,0.2841362953186035,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559882998466492,0.1789150685071945,0.1703836172819137,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129939198493958,0.1481789797544479,0.1045097783207893,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449625730514526,0.1707754284143448,0.1627536416053772,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605278849601746,0.1185720488429069,0.5401496887207031,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,299.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082195222377777,1.0,1.0,0.7155125141143799,1.0,-1.514550805091858,0.7037642598152161,0.8107866048812866,0.357022076845169,0.9838773012161256,0.9838773012161256,0.0,57.32061767578125,28.0,37260.80859375,0.0,344.8981628417969,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.177490234375,293.1499938964844,293.1499938964844,281.25,31563.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803209185600281,1.0,0.0,0.0,3.680964469909668,3.680988073348999,9.041001476361998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9462890625,0.0,1534.4119873046875,1895.4371337890625,0.0,1459.0457763671875,0.9091691970825196,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116718769073486,0.3156284093856811,0.2841362953186035,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559882998466492,0.1789150685071945,0.1703836172819137,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129939198493958,0.1481789797544479,0.1045097783207893,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449625730514526,0.1707754284143448,0.1627536416053772,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605278849601746,0.1185720488429069,0.5401496887207031,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,299.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082195222377777,1.0,1.0,0.7155125141143799,1.0,-1.514550805091858,0.7037642598152161,0.8107866048812866,0.357022076845169,0.9838773012161256,0.9838773012161256,0.0,57.32061767578125,28.0,37260.80859375,0.0,344.8981628417969,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.177490234375,293.1499938964844,293.1499938964844,281.25,31563.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803209185600281,1.0,0.0,0.0,3.680964469909668,3.680988073348999,9.041001476361998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9462890625,0.0,1534.4119873046875,1895.4371337890625,0.0,1459.0457763671875,0.9091691970825196,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339001178741456,0.3166646361351013,0.2851334810256958,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723187804222107,0.1800154894590377,0.1713199615478515,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274564504623413,0.1489548832178115,0.1049756109714508,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604922652244568,0.1717569679021835,0.1635754555463791,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741259694099426,0.1186713129281997,0.5399096608161926,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,299.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034654557704925,1.0,1.0,0.7150483131408691,1.0,-1.5181307792663574,0.70570307970047,0.8124276995658875,0.3580701649188995,0.8977479338645935,0.8977479338645935,0.0,52.76133346557617,28.0,38096.4453125,0.0,334.86895751953125,1.0,281.2962341308594,283.7684936523437,298.8322448730469,301.4210205078125,293.1499938964844,293.1499938964844,281.25,34617.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890572905540466,1.0,0.0,0.0,3.7088253498077393,3.708849668502808,9.178380082630612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.81689453125,0.0,1589.097412109375,1895.4371337890625,0.0,1525.4884033203125,0.9155316948890686,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.958183765411377,0.3172892034053802,0.2856437861919403,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913511395454407,0.1809407770633697,0.1720721572637558,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.743452250957489,0.1495590060949325,0.1053065583109855,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788040041923523,0.1725673526525497,0.1642184406518936,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900286674499512,0.1186526045203208,0.5391591787338257,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,299.8626403808594,297.3328552246094,284.8656005859375,1.0,0.2983756959438324,1.0,1.0,0.7146590948104858,1.0,-1.519916296005249,0.7067248225212097,0.8131914138793945,0.3586610853672027,0.8389482498168945,0.8389482498168945,0.0,48.1575927734375,25.0,37842.375,0.0,323.821533203125,1.0,281.2572326660156,283.77862548828125,298.83624267578125,301.38018798828125,293.1499938964844,293.1499938964844,281.54998779296875,40266.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929141879081726,1.0,0.0,0.0,3.5772526264190674,3.5772767066955566,8.538714837413863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.90869140625,0.0,1485.015380859375,1895.4371337890625,0.0,1555.287841796875,0.891421914100647,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998389720916748,0.3199180066585541,0.2873097062110901,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293409943580627,0.1833427548408508,0.1738682985305786,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786888480186462,0.1512992084026336,0.1061773523688316,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170930743217468,0.174706369638443,0.1657766699790954,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219135165214539,0.1190140470862388,0.5387330055236816,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,299.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907581925392151,1.0,1.0,0.7138806581497192,1.0,-1.5261770486831665,0.7101134061813354,0.8160637021064758,0.3604717254638672,0.9989251494407654,0.9989251494407654,0.0,40.73506927490234,25.0,37600.99609375,0.0,307.58856201171875,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815731525421143,1.0,0.0,0.0,3.723780393600464,3.723804235458374,9.252548807126004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.453125,0.0,1583.5926513671875,1895.4371337890625,0.0,1468.4775390625,0.9189066886901855,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998389720916748,0.3199180066585541,0.2873097062110901,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293409943580627,0.1833427548408508,0.1738682985305786,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786888480186462,0.1512992084026336,0.1061773523688316,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170930743217468,0.174706369638443,0.1657766699790954,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219135165214539,0.1190140470862388,0.5387330055236816,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,299.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907581925392151,1.0,1.0,0.7138806581497192,1.0,-1.5261770486831665,0.7101134061813354,0.8160637021064758,0.3604717254638672,0.9989251494407654,0.9989251494407654,0.0,40.73506927490234,25.0,37600.99609375,0.0,307.58856201171875,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815731525421143,1.0,0.0,0.0,3.723780393600464,3.723804235458374,9.252548807126004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.453125,0.0,1583.5926513671875,1895.4371337890625,0.0,1468.4775390625,0.9189066886901855,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244454562664032,0.2696243524551391,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510100841522217,0.1853881776332855,0.1758535355329513,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002596497535706,0.1526827067136764,0.1071797832846641,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379595279693604,0.1764945536851883,0.1675144135951995,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381554841995239,0.1192243099212646,0.539569616317749,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,299.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848682403564453,1.0,1.0,0.7131022214889526,1.0,-1.5119320154190063,0.7032732367515564,0.8086587190628052,0.3573751449584961,0.8355666399002075,0.8355666399002075,0.0,37.23452758789063,25.0,37783.77734375,0.0,291.9330444335937,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936257481575012,1.0,0.0,0.0,3.607360363006592,3.60738468170166,8.68305050971685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.333984375,0.0,1522.99169921875,1895.4371337890625,0.0,1560.8160400390625,0.8981616497039795,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244454562664032,0.2696243524551391,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510100841522217,0.1853881776332855,0.1758535355329513,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002596497535706,0.1526827067136764,0.1071797832846641,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379595279693604,0.1764945536851883,0.1675144135951995,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381554841995239,0.1192243099212646,0.539569616317749,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,299.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848682403564453,1.0,1.0,0.7131022214889526,1.0,-1.5119320154190063,0.7032732367515564,0.8086587190628052,0.3573751449584961,0.8355666399002075,0.8355666399002075,0.0,37.23452758789063,25.0,37783.77734375,0.0,291.9330444335937,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936257481575012,1.0,0.0,0.0,3.607360363006592,3.60738468170166,8.68305050971685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.333984375,0.0,1522.99169921875,1895.4371337890625,0.0,1560.8160400390625,0.8981616497039795,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329289555549621,0.25367471575737,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710857629776001,0.1877393871545791,0.1778105944395065,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186342716217041,0.1543612629175186,0.1081612333655357,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856870710849762,0.1785597801208496,0.1692122817039489,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527338266372681,0.1197554990649223,0.5407613515853882,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,299.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801967859268188,1.0,1.0,0.7121556997299194,1.0,-1.4997776746749878,0.6975318193435669,0.8022458553314209,0.3548537492752075,0.9732908010482788,0.9732908010482788,0.0,34.607177734375,28.0,37105.08984375,0.0,279.7636108398437,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.2638244628906,293.1499938964844,293.1499938964844,281.25,32520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794916391372681,1.0,0.0,0.0,3.7137722969055176,3.713796377182007,9.202881869896372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0361328125,0.0,1578.7923583984375,1895.4371337890625,0.0,1452.8167724609375,0.9172170758247375,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329289555549621,0.25367471575737,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710857629776001,0.1877393871545791,0.1778105944395065,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186342716217041,0.1543612629175186,0.1081612333655357,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856870710849762,0.1785597801208496,0.1692122817039489,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527338266372681,0.1197554990649223,0.5407613515853882,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,299.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801967859268188,1.0,1.0,0.7121556997299194,1.0,-1.4997776746749878,0.6975318193435669,0.8022458553314209,0.3548537492752075,0.9732908010482788,0.9732908010482788,0.0,34.607177734375,28.0,37105.08984375,0.0,279.7636108398437,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.2638244628906,293.1499938964844,293.1499938964844,281.25,32520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794916391372681,1.0,0.0,0.0,3.7137722969055176,3.713796377182007,9.202881869896372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0361328125,0.0,1578.7923583984375,1895.4371337890625,0.0,1452.8167724609375,0.9172170758247375,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.341556042432785,0.2424075603485107,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868058323860168,0.1898054629564285,0.179852694272995,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316970467567444,0.1557608842849731,0.1092016473412513,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716986179351807,0.1803434491157531,0.1709841340780258,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641046047210693,0.1202971190214157,0.5432196259498596,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,299.9591064453125,297.37286376953125,284.8548278808594,1.0,0.2778020203113556,1.0,1.0,0.7112091779708862,1.0,-1.4950273036956787,0.6954775452613831,0.7995496988296509,0.3541373610496521,0.8191823363304138,0.8191823363304138,0.0,33.01531219482422,31.0,37346.5078125,0.0,273.62030029296875,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887158751487732,1.0,0.0,0.0,3.534158706665039,3.5341827869415283,8.334228596140747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.654296875,0.0,1453.4195556640625,1895.4371337890625,0.0,1522.8638916015625,0.8834932446479797,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.341556042432785,0.2424075603485107,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868058323860168,0.1898054629564285,0.179852694272995,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316970467567444,0.1557608842849731,0.1092016473412513,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716986179351807,0.1803434491157531,0.1709841340780258,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641046047210693,0.1202971190214157,0.5432196259498596,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,299.9591064453125,297.37286376953125,284.8548278808594,1.0,0.2778020203113556,1.0,1.0,0.7112091779708862,1.0,-1.4950273036956787,0.6954775452613831,0.7995496988296509,0.3541373610496521,0.8191823363304138,0.8191823363304138,0.0,33.01531219482422,31.0,37346.5078125,0.0,273.62030029296875,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887158751487732,1.0,0.0,0.0,3.534158706665039,3.5341827869415283,8.334228596140747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.654296875,0.0,1453.4195556640625,1895.4371337890625,0.0,1522.8638916015625,0.8834932446479797,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218297958374,0.3458471298217773,0.2388696521520614,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922857642173767,0.1909541338682174,0.1808031946420669,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361185789108276,0.1565732508897781,0.1096724495291709,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768517374992371,0.181339144706726,0.1717977672815323,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678902745246887,0.1206586882472038,0.5443739891052246,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,299.9740905761719,297.3823547363281,285.0353698730469,1.0,0.277292788028717,1.0,1.0,0.7107359766960144,1.0,-1.4948467016220093,0.695550262928009,0.7992964386940002,0.3542902171611786,0.9213276505470276,0.9213276505470276,0.0,32.57160186767578,31.0,36863.90234375,0.0,272.4130859375,1.0,281.49786376953125,283.9629211425781,298.8569030761719,301.23553466796875,293.1499938964844,293.1499938964844,281.54998779296875,35292.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791744828224182,1.0,0.0,0.0,3.5564494132995605,3.5564725399017334,8.43969189645577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.814453125,0.0,1426.39697265625,1895.4371337890625,0.0,1450.4383544921875,0.8869998455047607,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997741162776947,0.3502372205257416,0.2358206212520599,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976244926452637,0.192287728190422,0.1819848120212555,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.840495228767395,0.1575616598129272,0.1103074103593826,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818857669830322,0.1825091987848281,0.1728289276361465,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716262340545654,0.1211708784103393,0.5463355779647827,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,299.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772196233272552,1.0,1.0,0.7101640701293945,1.0,-1.496957540512085,0.6968074440956116,0.8001500964164734,0.3550021052360534,0.9756607413291932,0.9756607413291932,0.0,32.23915481567383,34.0,37098.25390625,0.0,272.4880676269531,1.0,281.5419311523437,283.9543762207031,298.88232421875,301.3076171875,293.1499938964844,293.1499938964844,281.25,31935.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751430630683899,1.0,0.0,0.0,3.6791839599609375,3.679207563400269,9.03225725323864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.951171875,0.0,1535.227783203125,1895.4371337890625,0.0,1420.3819580078125,0.9090914726257324,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351359367372,0.3572975695133209,0.2334940433502197,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038814306259156,0.1944443881511688,0.1841746568679809,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454481363296509,0.1590420454740524,0.1114502772688865,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876668214797974,0.1843557655811309,0.1747215837240219,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755251526832581,0.1218806058168411,0.5499987006187439,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,300.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781806290149688,1.0,1.0,0.7090203166007996,1.0,-1.504833698272705,0.7011603713035583,0.8036733269691467,0.3572942316532135,0.837648332118988,0.837648332118988,0.0,32.099334716796875,37.0,37748.8046875,0.0,275.58416748046875,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871910691261292,1.0,0.0,0.0,3.564701795578003,3.564725875854492,8.478903623654332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.90576171875,0.0,1472.75390625,1895.4371337890625,0.0,1511.170654296875,0.8888658881187439,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351359367372,0.3572975695133209,0.2334940433502197,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038814306259156,0.1944443881511688,0.1841746568679809,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454481363296509,0.1590420454740524,0.1114502772688865,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876668214797974,0.1843557655811309,0.1747215837240219,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755251526832581,0.1218806058168411,0.5499987006187439,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,300.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781806290149688,1.0,1.0,0.7090203166007996,1.0,-1.504833698272705,0.7011603713035583,0.8036733269691467,0.3572942316532135,0.837648332118988,0.837648332118988,0.0,32.099334716796875,37.0,37748.8046875,0.0,275.58416748046875,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871910691261292,1.0,0.0,0.0,3.564701795578003,3.564725875854492,8.478903623654332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.90576171875,0.0,1472.75390625,1895.4371337890625,0.0,1511.170654296875,0.8888658881187439,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997623324394226,0.3637046217918396,0.2351226359605789,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058462977409364,0.1969579309225082,0.1863817572593689,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466746211051941,0.1608617603778839,0.1126037016510963,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891992568969727,0.1865264028310775,0.1766167432069778,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756345272064209,0.1227370798587799,0.5534029006958008,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,300.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803855240345001,1.0,1.0,0.7078765630722046,1.0,-1.5171817541122437,0.7077659368515015,0.8094158172607422,0.360634446144104,1.0,1.0,0.0,32.501747131347656,40.0,37702.7109375,0.0,282.09991455078125,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766240000724792,1.0,0.0,0.0,3.723897933959961,3.723921775817871,9.253133725906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8525390625,0.0,1581.9732666015625,1895.4371337890625,0.0,1431.384765625,0.9188525676727296,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997623324394226,0.3637046217918396,0.2351226359605789,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058462977409364,0.1969579309225082,0.1863817572593689,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466746211051941,0.1608617603778839,0.1126037016510963,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891992568969727,0.1865264028310775,0.1766167432069778,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756345272064209,0.1227370798587799,0.5534029006958008,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,300.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803855240345001,1.0,1.0,0.7078765630722046,1.0,-1.5171817541122437,0.7077659368515015,0.8094158172607422,0.360634446144104,1.0,1.0,0.0,32.501747131347656,40.0,37702.7109375,0.0,282.09991455078125,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766240000724792,1.0,0.0,0.0,3.723897933959961,3.723921775817871,9.253133725906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8525390625,0.0,1581.9732666015625,1895.4371337890625,0.0,1431.384765625,0.9188525676727296,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752965927124,0.3682785332202911,0.2399685680866241,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041494727134703,0.1991122215986251,0.1886219680309295,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448105454444885,0.1623273491859436,0.1137747913599014,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887236475944519,0.1883462965488433,0.1785356849431991,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727039456367493,0.1233119964599609,0.5567712783813477,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,300.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836472392082214,1.0,1.0,0.7072114944458008,1.0,-1.533441185951233,0.7161474823951721,0.817293643951416,0.3648071885108948,0.8729408383369446,0.8729408383369446,0.0,33.371665954589844,43.0,38662.80859375,0.0,291.7125549316406,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911121606826782,1.0,0.0,0.0,3.677096366882324,3.677121162414551,9.022010090120602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.13720703125,0.0,1582.5201416015625,1895.4371337890625,0.0,1541.330322265625,0.9124259948730468,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752965927124,0.3682785332202911,0.2399685680866241,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041494727134703,0.1991122215986251,0.1886219680309295,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448105454444885,0.1623273491859436,0.1137747913599014,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887236475944519,0.1883462965488433,0.1785356849431991,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727039456367493,0.1233119964599609,0.5567712783813477,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,300.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836472392082214,1.0,1.0,0.7072114944458008,1.0,-1.533441185951233,0.7161474823951721,0.817293643951416,0.3648071885108948,0.8729408383369446,0.8729408383369446,0.0,33.371665954589844,43.0,38662.80859375,0.0,291.7125549316406,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911121606826782,1.0,0.0,0.0,3.677096366882324,3.677121162414551,9.022010090120602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.13720703125,0.0,1582.5201416015625,1895.4371337890625,0.0,1541.330322265625,0.9124259948730468,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721221089363098,0.2476378679275512,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991036415100098,0.2015689462423324,0.1908061206340789,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400377035140991,0.1640773713588714,0.1149028986692428,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819625973701477,0.1904367804527282,0.180386483669281,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667141556739807,0.1239326149225235,0.5593321323394775,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,300.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877083718776703,1.0,1.0,0.7065464854240417,1.0,-1.551918864250183,0.7256219387054443,0.826296865940094,0.3695918917655945,1.0,1.0,0.0,34.687278747558594,46.0,38583.15234375,0.0,303.7270202636719,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32594.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822518110275269,1.0,0.0,0.0,3.804799795150757,3.804824590682984,9.659549959906144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.00732421875,0.0,1685.74951171875,1895.4371337890625,0.0,1473.601806640625,0.9374166131019592,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721221089363098,0.2476378679275512,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991036415100098,0.2015689462423324,0.1908061206340789,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400377035140991,0.1640773713588714,0.1149028986692428,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819625973701477,0.1904367804527282,0.180386483669281,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667141556739807,0.1239326149225235,0.5593321323394775,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,300.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877083718776703,1.0,1.0,0.7065464854240417,1.0,-1.551918864250183,0.7256219387054443,0.826296865940094,0.3695918917655945,1.0,1.0,0.0,34.687278747558594,46.0,38583.15234375,0.0,303.7270202636719,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32594.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822518110275269,1.0,0.0,0.0,3.804799795150757,3.804824590682984,9.659549959906144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.00732421875,0.0,1685.74951171875,1895.4371337890625,0.0,1473.601806640625,0.9374166131019592,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735623657703399,0.2518157958984375,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963505625724792,0.2027537673711776,0.1920382678508758,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374996781349182,0.1649062484502792,0.1155634820461273,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.879106879234314,0.1914384067058563,0.181441992521286,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635352611541748,0.1242012307047844,0.5609442591667175,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,300.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900093197822571,1.0,1.0,0.7062139511108398,1.0,-1.5624091625213623,0.7309736609458923,0.8314355611801147,0.3723476529121399,0.9701778292655944,0.9701778292655944,0.0,35.44758605957031,46.0,39672.97265625,0.0,310.7005920410156,1.0,281.2935485839844,283.7795715332031,299.1000671386719,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33732.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920204758644104,1.0,0.0,0.0,3.8431687355041504,3.843194246292114,9.855352800514083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.345703125,0.0,1741.0201416015625,1895.4371337890625,0.0,1548.35791015625,0.946549117565155,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.374305784702301,0.2569806575775146,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920777440071106,0.2037030458450317,0.1930550783872604,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.833629846572876,0.1655085086822509,0.1160704419016838,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747882843017578,0.1922125667333603,0.1822911202907562,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591018080711365,0.124279960989952,0.5618121027946472,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,300.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924318015575409,1.0,1.0,0.706063985824585,1.0,-1.5725005865097046,0.7360550761222839,0.8364455103874207,0.3749706149101257,0.916281521320343,0.916281521320343,0.0,36.37041473388672,49.0,39765.33984375,0.0,318.0022277832031,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37055.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973387002944946,1.0,0.0,0.0,3.8003339767456055,3.800359487533569,9.636887625674715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.66162109375,0.0,1715.1685791015625,1895.4371337890625,0.0,1589.8143310546875,0.9390608072280884,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745410740375519,0.2689836025238037,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811557292938232,0.2054209262132644,0.1947845220565796,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238232135772705,0.1665415167808532,0.1168695464730262,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639200925827026,0.1935742795467376,0.1836878508329391,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482329607009888,0.1241700872778892,0.5620048642158508,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,300.104248046875,297.3702392578125,284.861328125,1.0,0.2975355386734009,1.0,1.0,0.70576411485672,1.0,-1.5918548107147217,0.7457920908927917,0.8460626602172852,0.3800452351570129,0.800534188747406,0.800534188747406,0.0,38.57221984863281,52.0,40212.46484375,0.0,333.418212890625,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074695825576782,1.0,0.0,0.0,3.4454541206359863,3.4454777240753174,7.921113933662127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.23876953125,0.0,1380.6600341796875,1895.4371337890625,0.0,1670.1932373046875,0.8684705495834351,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745410740375519,0.2689836025238037,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811557292938232,0.2054209262132644,0.1947845220565796,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238232135772705,0.1665415167808532,0.1168695464730262,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639200925827026,0.1935742795467376,0.1836878508329391,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482329607009888,0.1241700872778892,0.5620048642158508,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,300.104248046875,297.3702392578125,284.861328125,1.0,0.2975355386734009,1.0,1.0,0.70576411485672,1.0,-1.5918548107147217,0.7457920908927917,0.8460626602172852,0.3800452351570129,0.800534188747406,0.800534188747406,0.0,38.57221984863281,52.0,40212.46484375,0.0,333.418212890625,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074695825576782,1.0,0.0,0.0,3.4454541206359863,3.4454777240753174,7.921113933662127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.23876953125,0.0,1380.6600341796875,1895.4371337890625,0.0,1670.1932373046875,0.8684705495834351,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751642405986786,0.2807077765464782,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717806935310364,0.2078549563884735,0.1969568431377411,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152664303779602,0.1682503223419189,0.1179785206913948,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546203970909119,0.195601150393486,0.1854885816574096,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386133670806885,0.1244121491909027,0.5628714561462402,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,300.1171875,297.3557434082031,285.0503845214844,1.0,0.3029545247554779,1.0,1.0,0.705464243888855,1.0,-1.6130704879760742,0.7564606666564941,0.8566098213195801,0.385621577501297,0.9660704731941224,0.9660704731941224,0.0,40.88238525390625,55.0,40427.0390625,0.0,350.43408203125,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954158544540405,1.0,0.0,0.0,3.639093399047852,3.639116525650024,8.836487950247829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5244140625,0.0,1489.3953857421875,1895.4371337890625,0.0,1574.76513671875,0.8998881578445435,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751642405986786,0.2807077765464782,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717806935310364,0.2078549563884735,0.1969568431377411,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152664303779602,0.1682503223419189,0.1179785206913948,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546203970909119,0.195601150393486,0.1854885816574096,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386133670806885,0.1244121491909027,0.5628714561462402,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,300.1171875,297.3557434082031,285.0503845214844,1.0,0.3029545247554779,1.0,1.0,0.705464243888855,1.0,-1.6130704879760742,0.7564606666564941,0.8566098213195801,0.385621577501297,0.9660704731941224,0.9660704731941224,0.0,40.88238525390625,55.0,40427.0390625,0.0,350.43408203125,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954158544540405,1.0,0.0,0.0,3.639093399047852,3.639116525650024,8.836487950247829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5244140625,0.0,1489.3953857421875,1895.4371337890625,0.0,1574.76513671875,0.8998881578445435,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741762340068817,0.2930499613285064,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624832034111023,0.2098696827888488,0.1991205662488937,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062806129455566,0.1695466935634613,0.1190721914172172,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454669713973999,0.197226420044899,0.1872779577970504,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292153239250183,0.1243916526436805,0.5637656450271606,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,300.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086316585540771,1.0,1.0,0.7053565979003906,1.0,-1.6350215673446655,0.7674167156219482,0.8676047921180725,0.3913761377334595,0.8482750654220581,0.8482750654220581,0.0,43.40336990356445,58.0,41379.25390625,0.0,368.8397521972656,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085843086242676,1.0,0.0,0.0,3.5521814823150635,3.5522050857543945,8.419447112828493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.2265625,0.0,1450.83154296875,1895.4371337890625,0.0,1679.146484375,0.8856037259101868,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741762340068817,0.2930499613285064,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624832034111023,0.2098696827888488,0.1991205662488937,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062806129455566,0.1695466935634613,0.1190721914172172,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454669713973999,0.197226420044899,0.1872779577970504,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292153239250183,0.1243916526436805,0.5637656450271606,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,300.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086316585540771,1.0,1.0,0.7053565979003906,1.0,-1.6350215673446655,0.7674167156219482,0.8676047921180725,0.3913761377334595,0.8482750654220581,0.8482750654220581,0.0,43.40336990356445,58.0,41379.25390625,0.0,368.8397521972656,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085843086242676,1.0,0.0,0.0,3.5521814823150635,3.5522050857543945,8.419447112828493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.2265625,0.0,1450.83154296875,1895.4371337890625,0.0,1679.146484375,0.8856037259101868,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731038570404053,0.3058184385299682,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535089492797852,0.2122350037097931,0.2012742310762405,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970543503761292,0.1711684018373489,0.1201534420251846,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366332650184631,0.1991674154996872,0.1890436857938766,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.719804584980011,0.1245070993900299,0.5642516613006592,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,300.1383056640625,297.3200988769531,285.0784912109375,1.0,0.314432144165039,1.0,1.0,0.7052488923072815,1.0,-1.6569371223449707,0.7783626317977905,0.8785744309425354,0.3971269428730011,1.0,1.0,0.0,46.09781646728516,46.0,41486.80859375,0.0,388.17327880859375,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007781863212585,1.0,0.0,0.0,3.7296571731567374,3.729681253433228,9.281777124670044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.14306640625,0.0,1588.0877685546875,1895.4371337890625,0.0,1616.8997802734375,0.9198371767997742,1.0,0.0,3.0,1.0,0.0
