time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731038570404053,0.3058184385299682,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535089492797852,0.2122350037097931,0.2012742310762405,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970543503761292,0.1711684018373489,0.1201534420251846,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366332650184631,0.1991674154996872,0.1890436857938766,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.719804584980011,0.1245070993900299,0.5642516613006592,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,300.1383056640625,297.3200988769531,285.0784912109375,1.0,0.314432144165039,1.0,1.0,0.7052488923072815,1.0,-1.6569371223449707,0.7783626317977905,0.8785744309425354,0.3971269428730011,1.0,1.0,0.0,46.09781646728516,46.0,41486.80859375,0.0,388.17327880859375,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007781863212585,1.0,0.0,0.0,3.7296571731567374,3.729681253433228,9.281777124670044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.14306640625,0.0,1588.0877685546875,1895.4371337890625,0.0,1616.8997802734375,0.9198371767997742,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724215030670166,0.3068677484989166,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541244864463806,0.2133111208677292,0.2024133950471878,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974344491958618,0.1718735545873642,0.1207333207130432,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370316028594971,0.200035274028778,0.1899808496236801,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191742062568665,0.1245079413056373,0.5646224617958069,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,300.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150095343589782,1.0,1.0,0.7051950693130493,1.0,-1.6618424654006958,0.7808011174201965,0.881041407585144,0.3985152542591095,0.9361981749534608,0.9361981749534608,0.0,46.3881721496582,46.0,42465.875,0.0,391.6780090332031,1.0,280.9957275390625,283.7054748535156,299.2247009277344,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33653.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105677127838135,1.0,0.0,0.0,3.772160768508911,3.7721855640411377,9.494534083387408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.029296875,0.0,1655.22509765625,1895.4371337890625,0.0,1695.1287841796875,0.929639995098114,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720538318157196,0.3047564029693603,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572378754615784,0.2141431868076324,0.2032744437456131,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.800194263458252,0.1723477691411972,0.1211164593696594,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397774696350098,0.2006682455539703,0.1906514912843704,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205414175987244,0.1243445575237274,0.5641193389892578,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,300.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143099844455719,1.0,1.0,0.7052136659622192,1.0,-1.6610082387924194,0.7803754806518555,0.8806326985359192,0.398308664560318,0.8760830163955688,0.8760830163955688,0.0,45.98962020874024,34.0,42255.69140625,0.0,390.0916137695313,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.0442810058594,293.1499938964844,293.1499938964844,281.25,38313.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152170538902283,1.0,0.0,0.0,3.691554546356201,3.691579341888428,9.09309790131374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1201171875,0.0,1597.403564453125,1895.4371337890625,0.0,1732.8497314453125,0.9153204560279846,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.375534325838089,0.2914378941059112,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.872639000415802,0.2163394689559936,0.2050837725400924,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141035437583923,0.1738019436597824,0.121942862868309,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.853866696357727,0.2024224996566772,0.1920572519302368,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302319407463074,0.1243723556399345,0.5632050037384033,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,300.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096290230751037,1.0,1.0,0.7052508592605591,1.0,-1.6487786769866943,0.774287760257721,0.8744908571243286,0.3950591087341308,1.0,1.0,0.0,43.39458084106445,37.0,41523.46875,0.0,376.1442260742188,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051642537117004,1.0,0.0,0.0,3.806543350219727,3.806568384170532,9.66840502769628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9814453125,0.0,1688.18798828125,1895.4371337890625,0.0,1651.7447509765625,0.9380234479904176,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.375534325838089,0.2914378941059112,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.872639000415802,0.2163394689559936,0.2050837725400924,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141035437583923,0.1738019436597824,0.121942862868309,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.853866696357727,0.2024224996566772,0.1920572519302368,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302319407463074,0.1243723556399345,0.5632050037384033,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,300.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096290230751037,1.0,1.0,0.7052508592605591,1.0,-1.6487786769866943,0.774287760257721,0.8744908571243286,0.3950591087341308,1.0,1.0,0.0,43.39458084106445,37.0,41523.46875,0.0,376.1442260742188,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051642537117004,1.0,0.0,0.0,3.806543350219727,3.806568384170532,9.66840502769628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9814453125,0.0,1688.18798828125,1895.4371337890625,0.0,1651.7447509765625,0.9380234479904176,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810862302780151,0.2824670672416687,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846483826637268,0.2181815356016159,0.2069336622953415,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239730596542358,0.1749225854873657,0.1227995976805687,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648128509521484,0.203835979104042,0.193495973944664,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373283505439758,0.1243709474802017,0.5632331967353821,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,300.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073850274085998,1.0,1.0,0.7052879929542542,1.0,-1.6430110931396484,0.7714463472366333,0.8715646862983704,0.3933916389942169,0.8502330780029297,0.8502330780029297,0.0,41.75139236450195,40.0,41824.66015625,0.0,368.46295166015625,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147288918495178,1.0,0.0,0.0,3.67167854309082,3.671703577041626,8.995443749881815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9833984375,0.0,1595.1888427734375,1895.4371337890625,0.0,1728.872802734375,0.9128905534744264,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810862302780151,0.2824670672416687,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846483826637268,0.2181815356016159,0.2069336622953415,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239730596542358,0.1749225854873657,0.1227995976805687,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648128509521484,0.203835979104042,0.193495973944664,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373283505439758,0.1243709474802017,0.5632331967353821,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,300.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073850274085998,1.0,1.0,0.7052879929542542,1.0,-1.6430110931396484,0.7714463472366333,0.8715646862983704,0.3933916389942169,0.8502330780029297,0.8502330780029297,0.0,41.75139236450195,40.0,41824.66015625,0.0,368.46295166015625,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147288918495178,1.0,0.0,0.0,3.67167854309082,3.671703577041626,8.995443749881815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9833984375,0.0,1595.1888427734375,1895.4371337890625,0.0,1728.872802734375,0.9128905534744264,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872056603431701,0.2781936824321747,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921670317649841,0.2205199003219604,0.2089004218578338,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298500776290894,0.1765106916427612,0.123740017414093,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715353608131409,0.2056982517242431,0.1950296908617019,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411778569221497,0.1247488707304,0.5640631914138794,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,300.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068857789039612,1.0,1.0,0.7045735716819763,1.0,-1.6442034244537354,0.7723466157913208,0.8718568086624146,0.3938761055469513,1.0,1.0,0.0,41.06147384643555,43.0,41404.4921875,0.0,367.1668701171875,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020975351333618,1.0,0.0,0.0,3.788136959075928,3.7881617546081534,9.575129524819204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5859375,0.0,1665.6844482421875,1895.4371337890625,0.0,1627.3458251953125,0.933992087841034,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872056603431701,0.2781936824321747,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921670317649841,0.2205199003219604,0.2089004218578338,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298500776290894,0.1765106916427612,0.123740017414093,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715353608131409,0.2056982517242431,0.1950296908617019,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411778569221497,0.1247488707304,0.5640631914138794,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,300.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068857789039612,1.0,1.0,0.7045735716819763,1.0,-1.6442034244537354,0.7723466157913208,0.8718568086624146,0.3938761055469513,1.0,1.0,0.0,41.06147384643555,43.0,41404.4921875,0.0,367.1668701171875,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020975351333618,1.0,0.0,0.0,3.788136959075928,3.7881617546081534,9.575129524819204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5859375,0.0,1665.6844482421875,1895.4371337890625,0.0,1627.3458251953125,0.933992087841034,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917394578456878,0.2774766385555267,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959637880325317,0.2225118279457092,0.2109543830156326,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325924873352051,0.1777651607990265,0.1247373521327972,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747180104255676,0.2072285115718841,0.1966405063867569,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424613833427429,0.1250190436840057,0.5657248497009277,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,300.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078639507293701,1.0,1.0,0.7038591504096985,1.0,-1.6509336233139038,0.7760010361671448,0.874932587146759,0.3958642184734344,0.859479546546936,0.859479546546936,0.0,41.07349395751953,46.0,42048.40625,0.0,370.7835998535156,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129818201065063,1.0,0.0,0.0,3.675382852554321,3.675407648086548,9.013603516905278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90673828125,0.0,1593.0054931640625,1895.4371337890625,0.0,1714.670654296875,0.9134564399719238,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917394578456878,0.2774766385555267,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959637880325317,0.2225118279457092,0.2109543830156326,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325924873352051,0.1777651607990265,0.1247373521327972,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747180104255676,0.2072285115718841,0.1966405063867569,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424613833427429,0.1250190436840057,0.5657248497009277,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,300.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078639507293701,1.0,1.0,0.7038591504096985,1.0,-1.6509336233139038,0.7760010361671448,0.874932587146759,0.3958642184734344,0.859479546546936,0.859479546546936,0.0,41.07349395751953,46.0,42048.40625,0.0,370.7835998535156,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129818201065063,1.0,0.0,0.0,3.675382852554321,3.675407648086548,9.013603516905278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90673828125,0.0,1593.0054931640625,1895.4371337890625,0.0,1714.670654296875,0.9134564399719238,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937900960445404,0.2786038219928741,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960692286491394,0.2236251980066299,0.2118838727474212,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.832433819770813,0.1785009503364563,0.1251674443483352,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745817542076111,0.2080954611301422,0.1973483562469482,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417289614677429,0.125197023153305,0.5662376880645752,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,300.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087847530841827,1.0,1.0,0.7035019397735596,1.0,-1.6553829908370972,0.7783709168434143,0.8770120739936829,0.3971378803253174,0.9648934602737428,0.9648934602737428,0.0,41.34565734863281,46.0,41547.45703125,0.0,373.9334716796875,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.889892578125,293.1499938964844,293.1499938964844,281.25,34759.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052044868469238,1.0,0.0,0.0,3.702925682067871,3.70295000076294,9.149203492597736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.7783203125,0.0,1583.434814453125,1895.4371337890625,0.0,1652.0655517578125,0.9189111590385436,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959533274173736,0.2798150181770324,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964521288871765,0.2249479740858078,0.2130697667598724,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325626254081726,0.1794302761554718,0.125774085521698,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747114539146423,0.2091574966907501,0.1982932835817337,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412187457084656,0.1255106627941131,0.567450761795044,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,300.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099876344203949,1.0,1.0,0.7033212780952454,1.0,-1.6615784168243408,0.7815414667129517,0.8800368905067444,0.3988090753555298,1.0,1.0,0.0,41.66755676269531,49.0,41822.1875,0.0,378.1832580566406,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,32621.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027382254600525,1.0,0.0,0.0,3.804443359375,3.8044683933258057,9.657740065449616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.35400390625,0.0,1685.5301513671875,1895.4371337890625,0.0,1632.4293212890625,0.937470018863678,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983909785747528,0.28465735912323,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942644596099854,0.2269901782274246,0.2152209281921386,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302851319313049,0.1807146668434143,0.1268287897109985,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721435070037842,0.2107114642858505,0.1999750137329101,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380503416061401,0.1257765591144561,0.5693926811218262,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,300.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130653202533722,1.0,1.0,0.7029598951339722,1.0,-1.6755915880203247,0.7886719703674316,0.8869196772575378,0.4026160836219787,0.8887173533439636,0.8887173533439636,0.0,42.7559814453125,52.0,42763.17578125,0.0,388.92816162109375,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155232429504395,1.0,0.0,0.0,3.7484211921691895,3.748446464538574,9.375405056744056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.68798828125,0.0,1664.9571533203125,1895.4371337890625,0.0,1735.346435546875,0.928450345993042,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983909785747528,0.28465735912323,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942644596099854,0.2269901782274246,0.2152209281921386,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302851319313049,0.1807146668434143,0.1268287897109985,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721435070037842,0.2107114642858505,0.1999750137329101,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380503416061401,0.1257765591144561,0.5693926811218262,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,300.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130653202533722,1.0,1.0,0.7029598951339722,1.0,-1.6755915880203247,0.7886719703674316,0.8869196772575378,0.4026160836219787,0.8887173533439636,0.8887173533439636,0.0,42.7559814453125,52.0,42763.17578125,0.0,388.92816162109375,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155232429504395,1.0,0.0,0.0,3.7484211921691895,3.748446464538574,9.375405056744056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.68798828125,0.0,1664.9571533203125,1895.4371337890625,0.0,1735.346435546875,0.928450345993042,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004634320735931,0.2916450202465057,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898694515228271,0.2294171303510666,0.2173614352941513,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261511325836182,0.1823504865169525,0.1278707534074783,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674708604812622,0.2126064151525497,0.2016301453113556,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331210374832153,0.1261628568172454,0.5708724856376648,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,300.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168385922908783,1.0,1.0,0.7025985717773438,1.0,-1.691563367843628,0.7967833280563354,0.8947800993919373,0.4069445431232452,1.0,1.0,0.0,44.27013397216797,55.0,42520.76171875,0.0,402.1636657714844,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068752646446228,1.0,0.0,0.0,3.851445198059082,3.851470708847046,9.89784666671767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3486328125,0.0,1748.543212890625,1895.4371337890625,0.0,1665.428466796875,0.9485575556755066,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004634320735931,0.2916450202465057,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898694515228271,0.2294171303510666,0.2173614352941513,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261511325836182,0.1823504865169525,0.1278707534074783,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674708604812622,0.2126064151525497,0.2016301453113556,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331210374832153,0.1261628568172454,0.5708724856376648,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,300.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168385922908783,1.0,1.0,0.7025985717773438,1.0,-1.691563367843628,0.7967833280563354,0.8947800993919373,0.4069445431232452,1.0,1.0,0.0,44.27013397216797,55.0,42520.76171875,0.0,402.1636657714844,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068752646446228,1.0,0.0,0.0,3.851445198059082,3.851470708847046,9.89784666671767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3486328125,0.0,1748.543212890625,1895.4371337890625,0.0,1665.428466796875,0.9485575556755066,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008989632129669,0.3000860214233398,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842659592628479,0.2314777970314026,0.2195631861686706,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209823966026306,0.1836316287517547,0.1289472728967666,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616937398910522,0.2141539901494979,0.2033378332853317,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273275852203369,0.1263180524110794,0.5724689364433289,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,300.2833557128906,297.3215637207031,284.8984375,1.0,0.3211966156959533,1.0,1.0,0.7025819420814514,1.0,-1.7096012830734253,0.8057748079299927,0.9038264751434326,0.4117408990859985,0.9226880669593812,0.9226880669593812,0.0,46.11896514892578,58.0,43663.6015625,0.0,417.7906799316406,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203941345214844,1.0,0.0,0.0,3.8347771167755127,3.8348031044006334,9.812360985961277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.89794921875,0.0,1758.7950439453125,1895.4371337890625,0.0,1775.265380859375,0.9470650553703308,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008989632129669,0.3000860214233398,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842659592628479,0.2314777970314026,0.2195631861686706,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209823966026306,0.1836316287517547,0.1289472728967666,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616937398910522,0.2141539901494979,0.2033378332853317,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273275852203369,0.1263180524110794,0.5724689364433289,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,300.2833557128906,297.3215637207031,284.8984375,1.0,0.3211966156959533,1.0,1.0,0.7025819420814514,1.0,-1.7096012830734253,0.8057748079299927,0.9038264751434326,0.4117408990859985,0.9226880669593812,0.9226880669593812,0.0,46.11896514892578,58.0,43663.6015625,0.0,417.7906799316406,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203941345214844,1.0,0.0,0.0,3.8347771167755127,3.8348031044006334,9.812360985961277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.89794921875,0.0,1758.7950439453125,1895.4371337890625,0.0,1775.265380859375,0.9470650553703308,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994148373603821,0.3110566735267639,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757664561271667,0.233126163482666,0.2212196886539459,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130800127983093,0.1845233738422393,0.1296437531709671,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532348275184631,0.2152935117483139,0.2045193016529083,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190442681312561,0.1260716319084167,0.572003960609436,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,300.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258675932884216,1.0,1.0,0.7025652527809143,1.0,-1.7264589071273804,0.8141759634017944,0.912282943725586,0.4162354171276092,0.8143252730369568,0.8143252730369568,0.0,48.45487976074219,61.0,44057.48828125,0.0,434.4566650390625,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289456129074097,1.0,0.0,0.0,3.5009355545043945,3.500959634780884,8.178271855285857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15576171875,0.0,1432.3214111328125,1895.4371337890625,0.0,1846.2412109375,0.8800659775733948,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994148373603821,0.3110566735267639,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757664561271667,0.233126163482666,0.2212196886539459,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130800127983093,0.1845233738422393,0.1296437531709671,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532348275184631,0.2152935117483139,0.2045193016529083,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190442681312561,0.1260716319084167,0.572003960609436,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,300.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258675932884216,1.0,1.0,0.7025652527809143,1.0,-1.7264589071273804,0.8141759634017944,0.912282943725586,0.4162354171276092,0.8143252730369568,0.8143252730369568,0.0,48.45487976074219,61.0,44057.48828125,0.0,434.4566650390625,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289456129074097,1.0,0.0,0.0,3.5009355545043945,3.500959634780884,8.178271855285857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.15576171875,0.0,1432.3214111328125,1895.4371337890625,0.0,1846.2412109375,0.8800659775733948,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989124298095703,0.3165600597858429,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718665242195129,0.2342712432146072,0.2221773564815521,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093245029449463,0.1852653920650482,0.1300799250602722,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493551015853882,0.2161547839641571,0.2052223533391952,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149407863616943,0.1260863542556762,0.5718569159507751,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,300.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283006548881531,1.0,1.0,0.7025569081306458,1.0,-1.7354063987731934,0.8186380863189697,0.9167683720588684,0.4186178743839264,0.9230235815048218,0.9230235815048218,0.0,49.66523361206055,61.0,43787.16796875,0.0,443.3382568359375,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203097939491272,1.0,0.0,0.0,3.5641684532165527,3.5641915798187256,8.476366701870575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.48388671875,0.0,1433.4632568359375,1895.4371337890625,0.0,1774.571044921875,0.8885588645935059,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985442221164703,0.3216056525707245,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868845522403717,0.2355793714523315,0.2233980745077133,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063222169876099,0.1861551851034164,0.1306948214769363,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463090062141418,0.217169240117073,0.2061691135168075,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114273905754089,0.1262116134166717,0.5724145770072937,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,300.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308217823505401,1.0,1.0,0.7026501297950745,1.0,-1.7454739809036257,0.8236157894134521,0.9218581914901732,0.4212720394134521,0.9704738855361938,0.9704738855361938,0.0,50.83147048950195,64.0,44167.734375,0.0,452.8509826660156,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175692915916443,1.0,0.0,0.0,3.6793253421783447,3.679348945617676,9.032951311382932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7421875,0.0,1537.0955810546875,1895.4371337890625,0.0,1752.06884765625,0.9092292189598083,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957672715187073,0.3327339589595794,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617942929267883,0.2375563532114029,0.2255396097898483,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991058826446533,0.1873309165239334,0.1317114830017089,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393100500106812,0.2186010330915451,0.2077859938144683,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032447457313538,0.1261142641305923,0.5729044675827026,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,300.28955078125,297.287109375,284.8978271484375,1.0,0.336008220911026,1.0,1.0,0.7028365731239319,1.0,-1.7651580572128296,0.8333333730697632,0.9318246841430664,0.4265001118183136,0.855065643787384,0.855065643787384,0.0,53.40965270996094,52.0,45115.54296875,0.0,472.6355285644531,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296580672264099,1.0,0.0,0.0,3.583265542984009,3.583289384841919,8.567444069740304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1083984375,0.0,1484.404296875,1895.4371337890625,0.0,1852.203857421875,0.8928512334823608,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957672715187073,0.3327339589595794,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617942929267883,0.2375563532114029,0.2255396097898483,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991058826446533,0.1873309165239334,0.1317114830017089,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393100500106812,0.2186010330915451,0.2077859938144683,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032447457313538,0.1261142641305923,0.5729044675827026,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,300.28955078125,297.287109375,284.8978271484375,1.0,0.336008220911026,1.0,1.0,0.7028365731239319,1.0,-1.7651580572128296,0.8333333730697632,0.9318246841430664,0.4265001118183136,0.855065643787384,0.855065643787384,0.0,53.40965270996094,52.0,45115.54296875,0.0,472.6355285644531,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296580672264099,1.0,0.0,0.0,3.583265542984009,3.583289384841919,8.567444069740304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1083984375,0.0,1484.404296875,1895.4371337890625,0.0,1852.203857421875,0.8928512334823608,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940768837928772,0.3302945792675018,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664956092834473,0.2399248629808426,0.2275828570127487,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030720949172974,0.188861459493637,0.1326485574245453,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431764245033264,0.2203765660524368,0.2092861533164978,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050525546073914,0.1262392550706863,0.5728592872619629,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,300.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353772759437561,1.0,1.0,0.7030230760574341,1.0,-1.767568826675415,0.8344280123710632,0.9331408739089966,0.4271654486656189,1.0,1.0,0.0,52.98573303222656,40.0,44910.0859375,0.0,472.8569030761719,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219218015670776,1.0,0.0,0.0,3.752033710479736,3.7520577907562256,9.393484674546926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.017578125,0.0,1616.82763671875,1895.4371337890625,0.0,1787.862548828125,0.9251288175582886,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940768837928772,0.3302945792675018,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664956092834473,0.2399248629808426,0.2275828570127487,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030720949172974,0.188861459493637,0.1326485574245453,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431764245033264,0.2203765660524368,0.2092861533164978,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050525546073914,0.1262392550706863,0.5728592872619629,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,300.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353772759437561,1.0,1.0,0.7030230760574341,1.0,-1.767568826675415,0.8344280123710632,0.9331408739089966,0.4271654486656189,1.0,1.0,0.0,52.98573303222656,40.0,44910.0859375,0.0,472.8569030761719,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219218015670776,1.0,0.0,0.0,3.752033710479736,3.7520577907562256,9.393484674546926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.017578125,0.0,1616.82763671875,1895.4371337890625,0.0,1787.862548828125,0.9251288175582886,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953955769538879,0.31618532538414,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817381262779236,0.2417446970939636,0.2294099181890487,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163180947303772,0.1898794621229171,0.1334288269281387,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568065166473389,0.2216366380453109,0.2105735689401626,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154483795166016,0.126138374209404,0.5724248886108398,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,300.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304212689399719,1.0,1.0,0.7032034993171692,1.0,-1.7547926902770996,0.8279850482940674,0.9268076419830322,0.4236666560173034,0.8501855134963989,0.8501855134963989,0.0,50.00981140136719,43.0,45176.89453125,0.0,456.0594177246094,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332600355148315,1.0,0.0,0.0,3.6427502632141113,3.642775058746338,8.854256634549529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24951171875,0.0,1556.630126953125,1895.4371337890625,0.0,1882.4635009765625,0.9058688879013062,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953955769538879,0.31618532538414,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817381262779236,0.2417446970939636,0.2294099181890487,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163180947303772,0.1898794621229171,0.1334288269281387,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568065166473389,0.2216366380453109,0.2105735689401626,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154483795166016,0.126138374209404,0.5724248886108398,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,300.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304212689399719,1.0,1.0,0.7032034993171692,1.0,-1.7547926902770996,0.8279850482940674,0.9268076419830322,0.4236666560173034,0.8501855134963989,0.8501855134963989,0.0,50.00981140136719,43.0,45176.89453125,0.0,456.0594177246094,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332600355148315,1.0,0.0,0.0,3.6427502632141113,3.642775058746338,8.854256634549529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24951171875,0.0,1556.630126953125,1895.4371337890625,0.0,1882.4635009765625,0.9058688879013062,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010102152824402,0.30683034658432,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933466672897339,0.2440361231565475,0.2312926799058914,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256174325942993,0.19133360683918,0.134249210357666,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671513795852661,0.2233121395111084,0.2118948549032211,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222766876220703,0.1263319551944732,0.5723318457603455,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,300.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279685974121094,1.0,1.0,0.7033839821815491,1.0,-1.7482683658599854,0.824705183506012,0.9235632419586182,0.4216756522655487,0.978545606136322,0.978545606136322,0.0,48.13833999633789,46.0,44483.16015625,0.0,446.5267639160156,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215275764465332,1.0,0.0,0.0,3.751736879348755,3.7517614364624015,9.391999356012092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.740234375,0.0,1624.83056640625,1895.4371337890625,0.0,1784.6082763671875,0.9258010387420654,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010102152824402,0.30683034658432,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933466672897339,0.2440361231565475,0.2312926799058914,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256174325942993,0.19133360683918,0.134249210357666,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671513795852661,0.2233121395111084,0.2118948549032211,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222766876220703,0.1263319551944732,0.5723318457603455,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,300.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279685974121094,1.0,1.0,0.7033839821815491,1.0,-1.7482683658599854,0.824705183506012,0.9235632419586182,0.4216756522655487,0.978545606136322,0.978545606136322,0.0,48.13833999633789,46.0,44483.16015625,0.0,446.5267639160156,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215275764465332,1.0,0.0,0.0,3.751736879348755,3.7517614364624015,9.391999356012092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.740234375,0.0,1624.83056640625,1895.4371337890625,0.0,1784.6082763671875,0.9258010387420654,1.0,0.0,3.0,1.0,0.0
