time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.403916984796524,0.3038971424102783,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977408409118652,0.2450763136148452,0.2323768734931945,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290551900863647,0.1919608414173126,0.1347565352916717,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710367679595947,0.2240522801876068,0.2126871645450592,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246429324150085,0.1264059692621231,0.5728493928909302,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,300.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274655938148498,1.0,1.0,0.703474223613739,1.0,-1.7482293844223022,0.8246553540229797,0.9235740900039672,0.4215988218784332,0.8767719268798828,0.8767719268798828,0.0,47.605751037597656,46.0,45167.0546875,0.0,444.9183349609375,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283945083618164,1.0,0.0,0.0,3.740119457244873,3.740144491195679,9.333923571830384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.828125,0.0,1640.7679443359375,1895.4371337890625,0.0,1841.633544921875,0.9235448837280272,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063363075256347,0.3026041090488434,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001834392547607,0.2459266185760498,0.2332248389720916,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308154940605164,0.192411407828331,0.1351022124290466,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730783462524414,0.2246110439300537,0.2132595032453537,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255768775939941,0.1263605207204818,0.5727883577346802,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,300.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273448050022125,1.0,1.0,0.7032600045204163,1.0,-1.7487232685089111,0.8249899744987488,0.9237332344055176,0.4217904508113861,0.8360887169837952,0.8360887169837952,0.0,47.38307571411133,49.0,44753.3359375,0.0,444.5529479980469,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300129532814026,1.0,0.0,0.0,3.5804386138916016,3.58046293258667,8.553931820642902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.478515625,0.0,1497.1563720703125,1895.4371337890625,0.0,1855.1766357421875,0.8937274813652039,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115417003631592,0.3018898367881775,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036793112754822,0.2483644634485244,0.2353098094463348,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332478404045105,0.193985104560852,0.1360553652048111,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758313655853271,0.2263948172330856,0.214747354388237,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264384627342224,0.1266930252313614,0.5736334919929504,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,300.29608154296875,297.3017578125,285.0362548828125,1.0,0.328153133392334,1.0,1.0,0.7028316259384155,1.0,-1.754310131072998,0.8279686570167542,0.926341474056244,0.4234178066253662,0.9820449948310852,0.9820449948310852,0.0,47.37212753295898,52.0,44443.890625,0.0,447.8924560546875,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185699343681335,1.0,0.0,0.0,3.726248264312744,3.7262723445892334,9.264817322218732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.919921875,0.0,1591.363525390625,1895.4371337890625,0.0,1760.2713623046875,0.9197182655334472,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115417003631592,0.3018898367881775,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036793112754822,0.2483644634485244,0.2353098094463348,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332478404045105,0.193985104560852,0.1360553652048111,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758313655853271,0.2263948172330856,0.214747354388237,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264384627342224,0.1266930252313614,0.5736334919929504,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,300.29608154296875,297.3017578125,285.0362548828125,1.0,0.328153133392334,1.0,1.0,0.7028316259384155,1.0,-1.754310131072998,0.8279686570167542,0.926341474056244,0.4234178066253662,0.9820449948310852,0.9820449948310852,0.0,47.37212753295898,52.0,44443.890625,0.0,447.8924560546875,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185699343681335,1.0,0.0,0.0,3.726248264312744,3.7262723445892334,9.264817322218732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.919921875,0.0,1591.363525390625,1895.4371337890625,0.0,1760.2713623046875,0.9197182655334472,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144985973834991,0.3042565882205963,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039736986160278,0.2503291368484497,0.2373764663934707,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329982161521912,0.1951127052307129,0.1369902044534683,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875537097454071,0.2277376055717468,0.2162162065505981,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251694202423096,0.1268380284309387,0.5748724341392517,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,300.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301387131214142,1.0,1.0,0.70240318775177,1.0,-1.76400625705719,0.8329808115959167,0.9310254454612732,0.4262069165706634,0.8501519560813904,0.8501519560813904,0.0,48.00463485717773,55.0,45082.1484375,0.0,455.686767578125,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291204929351807,1.0,0.0,0.0,3.6026506423950195,3.602674722671509,8.660392154524743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41943359375,0.0,1511.7021484375,1895.4371337890625,0.0,1847.7039794921875,0.897660493850708,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144985973834991,0.3042565882205963,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039736986160278,0.2503291368484497,0.2373764663934707,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329982161521912,0.1951127052307129,0.1369902044534683,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875537097454071,0.2277376055717468,0.2162162065505981,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251694202423096,0.1268380284309387,0.5748724341392517,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,300.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301387131214142,1.0,1.0,0.70240318775177,1.0,-1.76400625705719,0.8329808115959167,0.9310254454612732,0.4262069165706634,0.8501519560813904,0.8501519560813904,0.0,48.00463485717773,55.0,45082.1484375,0.0,455.686767578125,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291204929351807,1.0,0.0,0.0,3.6026506423950195,3.602674722671509,8.660392154524743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41943359375,0.0,1511.7021484375,1895.4371337890625,0.0,1847.7039794921875,0.897660493850708,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.417025089263916,0.3089339733123779,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020286202430724,0.2527913749217987,0.2395265251398086,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309024572372437,0.1966857612133026,0.1379747241735458,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731071949005127,0.2295159697532653,0.2177418023347854,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222196459770203,0.1271913796663284,0.5761101841926575,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,300.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330084383487701,1.0,1.0,0.702388346195221,1.0,-1.7767009735107422,0.8393193483352661,0.937381625175476,0.4296285808086395,1.0,1.0,0.0,49.12789916992188,58.0,44965.08984375,0.0,466.90185546875,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198372483253479,1.0,0.0,0.0,3.758986234664917,3.759010553359986,9.4283296903086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2373046875,0.0,1626.4256591796875,1895.4371337890625,0.0,1770.6826171875,0.92692768573761,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.417025089263916,0.3089339733123779,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020286202430724,0.2527913749217987,0.2395265251398086,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309024572372437,0.1966857612133026,0.1379747241735458,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731071949005127,0.2295159697532653,0.2177418023347854,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222196459770203,0.1271913796663284,0.5761101841926575,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,300.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330084383487701,1.0,1.0,0.702388346195221,1.0,-1.7767009735107422,0.8393193483352661,0.937381625175476,0.4296285808086395,1.0,1.0,0.0,49.12789916992188,58.0,44965.08984375,0.0,466.90185546875,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198372483253479,1.0,0.0,0.0,3.758986234664917,3.759010553359986,9.4283296903086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2373046875,0.0,1626.4256591796875,1895.4371337890625,0.0,1770.6826171875,0.92692768573761,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175388216972351,0.3156528770923614,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980895280838013,0.2547536194324493,0.2416388839483261,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271323442459106,0.1977887451648712,0.1389267742633819,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688021302223206,0.2308308482170105,0.219230368733406,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178075909614563,0.1272736936807632,0.577326774597168,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,300.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365997970104217,1.0,1.0,0.7023735046386719,1.0,-1.7916961908340454,0.8467870950698853,0.9449090957641602,0.4337195754051208,0.8745439648628235,0.8745439648628235,0.0,50.699337005615234,61.0,45893.73828125,0.0,481.0831298828125,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321726083755493,1.0,0.0,0.0,3.68536639213562,3.685391187667847,9.062637786882988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1884765625,0.0,1594.6546630859375,1895.4371337890625,0.0,1873.30859375,0.914883315563202,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175388216972351,0.3156528770923614,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980895280838013,0.2547536194324493,0.2416388839483261,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271323442459106,0.1977887451648712,0.1389267742633819,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688021302223206,0.2308308482170105,0.219230368733406,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178075909614563,0.1272736936807632,0.577326774597168,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,300.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365997970104217,1.0,1.0,0.7023735046386719,1.0,-1.7916961908340454,0.8467870950698853,0.9449090957641602,0.4337195754051208,0.8745439648628235,0.8745439648628235,0.0,50.699337005615234,61.0,45893.73828125,0.0,481.0831298828125,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321726083755493,1.0,0.0,0.0,3.68536639213562,3.685391187667847,9.062637786882988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1884765625,0.0,1594.6546630859375,1895.4371337890625,0.0,1873.30859375,0.914883315563202,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175119698047638,0.3198864459991455,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951743841171265,0.2558618187904358,0.2425736933946609,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244345784187317,0.1984518468379974,0.1393177807331085,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657656908035278,0.2315932661294937,0.2198549956083297,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147749066352844,0.127339020371437,0.5774558782577515,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,300.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385766744613647,1.0,1.0,0.7023661136627197,1.0,-1.7992751598358154,0.8505655527114868,0.9487096071243286,0.4357781708240509,0.9818306565284728,0.9818306565284728,0.0,51.66323852539063,61.0,45463.1484375,0.0,488.8536987304688,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257073521614075,1.0,0.0,0.0,3.72671103477478,3.726735591888428,9.267118912248408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.77197265625,0.0,1605.2188720703125,1895.4371337890625,0.0,1819.2335205078125,0.9234342575073242,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175087511539459,0.3237989544868469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929672837257385,0.2571882605552673,0.2437820434570312,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223698735237122,0.199308767914772,0.1398909837007522,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634063601493835,0.2325522452592849,0.2207250297069549,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712238073348999,0.1275428682565689,0.5782722234725952,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,300.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406927585601806,1.0,1.0,0.7025065422058105,1.0,-1.808135747909546,0.8549219369888306,0.9532138109207152,0.4381301403045654,1.0,1.0,0.0,52.60557174682617,64.0,45789.21875,0.0,497.4462585449219,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242773175239563,1.0,0.0,0.0,3.815448522567749,3.815473556518554,9.713695590107818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.685546875,0.0,1700.098876953125,1895.4371337890625,0.0,1807.3568115234373,0.9400967955589294,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151898920536041,0.332889199256897,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872218728065491,0.2592009305953979,0.2459523975849151,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169915080070496,0.2003840059041977,0.1408436447381973,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574559688568115,0.2338372617959976,0.2222117185592651,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139775276184,0.1276602745056152,0.5795987844467163,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,300.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452144265174866,1.0,1.0,0.7027873396873474,1.0,-1.826179265975952,0.8637783527374268,0.9624008536338806,0.4429572820663452,0.9082388877868652,0.9082388877868652,0.0,54.77886199951172,67.0,47056.3046875,0.0,515.97216796875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737435519695282,1.0,0.0,0.0,3.784783601760864,3.7848093509674072,9.558184501656797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7724609375,0.0,1701.16748046875,1895.4371337890625,0.0,1917.77392578125,0.9362112283706664,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151898920536041,0.332889199256897,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872218728065491,0.2592009305953979,0.2459523975849151,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169915080070496,0.2003840059041977,0.1408436447381973,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574559688568115,0.2338372617959976,0.2222117185592651,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139775276184,0.1276602745056152,0.5795987844467163,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,300.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452144265174866,1.0,1.0,0.7027873396873474,1.0,-1.826179265975952,0.8637783527374268,0.9624008536338806,0.4429572820663452,0.9082388877868652,0.9082388877868652,0.0,54.77886199951172,67.0,47056.3046875,0.0,515.97216796875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737435519695282,1.0,0.0,0.0,3.784783601760864,3.7848093509674072,9.558184501656797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7724609375,0.0,1701.16748046875,1895.4371337890625,0.0,1917.77392578125,0.9362112283706664,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106960892677307,0.3437556028366089,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879607617855072,0.2609195411205292,0.2476479709148407,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096432685852051,0.2011198252439499,0.1414234638214111,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497564792633057,0.2347626686096191,0.22318035364151,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275521665811538,0.5796185731887817,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,300.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499362766742706,1.0,1.0,0.703068196773529,1.0,-1.8431462049484253,0.8721023797988892,0.971043825149536,0.4474915564060211,0.8194023370742798,0.8194023370742798,0.0,57.34233474731445,55.0,47553.46875,0.0,535.3314819335938,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457688450813293,1.0,0.0,0.0,3.479295015335083,3.479318618774414,8.077478241830249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.5791015625,0.0,1401.80517578125,1895.4371337890625,0.0,1988.9591064453125,0.87465500831604,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106960892677307,0.3437556028366089,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879607617855072,0.2609195411205292,0.2476479709148407,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096432685852051,0.2011198252439499,0.1414234638214111,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497564792633057,0.2347626686096191,0.22318035364151,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275521665811538,0.5796185731887817,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,300.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499362766742706,1.0,1.0,0.703068196773529,1.0,-1.8431462049484253,0.8721023797988892,0.971043825149536,0.4474915564060211,0.8194023370742798,0.8194023370742798,0.0,57.34233474731445,55.0,47553.46875,0.0,535.3314819335938,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457688450813293,1.0,0.0,0.0,3.479295015335083,3.479318618774414,8.077478241830249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.5791015625,0.0,1401.80517578125,1895.4371337890625,0.0,1988.9591064453125,0.87465500831604,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087898433208465,0.3401977121829986,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853567242622375,0.2634490132331848,0.2498110085725784,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139855265617371,0.2025590687990188,0.14228056371212,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542678356170654,0.2363893389701843,0.2245139926671981,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426189422607,0.1277985721826553,0.5801145434379578,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,300.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489734530448913,1.0,1.0,0.7035593390464783,1.0,-1.8447120189666748,0.8726369142532349,0.9720750451087952,0.4478331804275512,0.9485634565353394,0.9485634565353394,0.0,56.6616439819336,43.0,47310.359375,0.0,534.2493896484375,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354766130447388,1.0,0.0,0.0,3.648527383804321,3.648550748825073,8.882363431439444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.455078125,0.0,1505.886962890625,1895.4371337890625,0.0,1901.177734375,0.9023188948631288,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087898433208465,0.3401977121829986,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853567242622375,0.2634490132331848,0.2498110085725784,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139855265617371,0.2025590687990188,0.14228056371212,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542678356170654,0.2363893389701843,0.2245139926671981,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426189422607,0.1277985721826553,0.5801145434379578,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,300.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489734530448913,1.0,1.0,0.7035593390464783,1.0,-1.8447120189666748,0.8726369142532349,0.9720750451087952,0.4478331804275512,0.9485634565353394,0.9485634565353394,0.0,56.6616439819336,43.0,47310.359375,0.0,534.2493896484375,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354766130447388,1.0,0.0,0.0,3.648527383804321,3.648550748825073,8.882363431439444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.455078125,0.0,1505.886962890625,1895.4371337890625,0.0,1901.177734375,0.9023188948631288,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101232290267944,0.3253860771656036,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901340126991272,0.2653861939907074,0.2517223656177521,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266675472259521,0.2034479081630706,0.1429516673088073,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683076500892639,0.2374718487262725,0.2256065011024475,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117993831634521,0.1278047263622284,0.5800413489341736,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,300.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092172145843,1.0,1.0,0.7040505409240723,1.0,-1.8312617540359497,0.8657108545303345,0.9655508995056152,0.4439929723739624,0.8177295923233032,0.8177295923233032,0.0,53.4371337890625,46.0,47276.671875,0.0,515.1520385742188,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441267371177673,1.0,0.0,0.0,3.45574164390564,3.4557647705078125,7.968486102072347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.029296875,0.0,1366.8778076171875,1895.4371337890625,0.0,1974.8587646484373,0.8668298125267029,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101232290267944,0.3253860771656036,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901340126991272,0.2653861939907074,0.2517223656177521,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266675472259521,0.2034479081630706,0.1429516673088073,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683076500892639,0.2374718487262725,0.2256065011024475,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117993831634521,0.1278047263622284,0.5800413489341736,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,300.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092172145843,1.0,1.0,0.7040505409240723,1.0,-1.8312617540359497,0.8657108545303345,0.9655508995056152,0.4439929723739624,0.8177295923233032,0.8177295923233032,0.0,53.4371337890625,46.0,47276.671875,0.0,515.1520385742188,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441267371177673,1.0,0.0,0.0,3.45574164390564,3.4557647705078125,7.968486102072347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.029296875,0.0,1366.8778076171875,1895.4371337890625,0.0,1974.8587646484373,0.8668298125267029,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125910997390747,0.3197572231292724,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080357551574708,0.2665498256683349,0.2526243031024933,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831699550151825,0.2040658891201019,0.14324951171875,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740541338920593,0.2381781339645385,0.2260950803756714,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.715868353843689,0.12791608273983,0.5799386501312256,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,300.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422629833221435,1.0,1.0,0.7042961120605469,1.0,-1.8263970613479608,0.8632104992866516,0.963186502456665,0.4424544274806976,0.9098432660102844,0.9098432660102844,0.0,52.24753952026367,46.0,46672.546875,0.0,508.2402648925781,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358627915382385,1.0,0.0,0.0,3.5036401748657227,3.503662586212158,8.190912126337935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.0625,0.0,1367.23095703125,1895.4371337890625,0.0,1904.445068359375,0.8743937015533447,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415619283914566,0.3153402805328369,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143179059028624,0.267869085073471,0.2537926137447357,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361804485321045,0.2048236578702926,0.1437255293130874,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.879141092300415,0.2390258461236953,0.2268228828907013,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193257808685303,0.1281353384256363,0.580597460269928,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,300.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412468433380127,1.0,1.0,0.7042178511619568,1.0,-1.824729800224304,0.862415075302124,0.9623147249221802,0.4419877231121063,0.9339458346366882,0.9339458346366882,0.0,51.37751007080078,49.0,46782.69140625,0.0,504.4430236816406,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326197028160095,1.0,0.0,0.0,3.604825496673584,3.6048483848571777,8.670852480463509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9443359375,0.0,1458.492919921875,1895.4371337890625,0.0,1877.0706787109373,0.8925313949584961,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205764234066009,0.3108038008213043,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222302436828612,0.269863486289978,0.2558108568191528,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413506150245667,0.2057496160268783,0.1444634944200515,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885044515132904,0.2401298433542251,0.2279914170503616,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257225990295,0.128252625465393,0.5814144611358643,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,300.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405469954013824,1.0,1.0,0.7040613293647766,1.0,-1.8249744176864624,0.8626126050949097,0.9623618125915528,0.4420917332172394,0.815488338470459,0.815488338470459,0.0,50.540287017822266,52.0,46896.3671875,0.0,502.0025024414063,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404497861862183,1.0,0.0,0.0,3.409730195999145,3.40975284576416,7.757706157462962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2529296875,0.0,1318.4188232421875,1895.4371337890625,0.0,1943.4146728515625,0.8568478226661682,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205764234066009,0.3108038008213043,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222302436828612,0.269863486289978,0.2558108568191528,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413506150245667,0.2057496160268783,0.1444634944200515,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885044515132904,0.2401298433542251,0.2279914170503616,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257225990295,0.128252625465393,0.5814144611358643,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,300.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405469954013824,1.0,1.0,0.7040613293647766,1.0,-1.8249744176864624,0.8626126050949097,0.9623618125915528,0.4420917332172394,0.815488338470459,0.815488338470459,0.0,50.540287017822266,52.0,46896.3671875,0.0,502.0025024414063,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404497861862183,1.0,0.0,0.0,3.409730195999145,3.40975284576416,7.757706157462962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2529296875,0.0,1318.4188232421875,1895.4371337890625,0.0,1943.4146728515625,0.8568478226661682,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257237315177917,0.3098584115505218,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413118362428,0.2724302113056183,0.258035808801651,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437601923942566,0.2071766555309295,0.1453305333852768,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877339959144592,0.2417246401309967,0.2293223887681961,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285950690507888,0.5824969410896301,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,300.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413025140762329,1.0,1.0,0.7039048075675964,1.0,-1.8304455280303955,0.8654145002365112,0.9650310277938844,0.4436160027980804,0.938306450843811,0.938306450843811,0.0,50.48835754394531,55.0,46655.703125,0.0,505.4271240234375,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299161553382874,1.0,0.0,0.0,3.586095333099365,3.58611798286438,8.580980761507817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3037109375,0.0,1434.3994140625,1895.4371337890625,0.0,1854.36572265625,0.8879113793373108,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257237315177917,0.3098584115505218,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413118362428,0.2724302113056183,0.258035808801651,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437601923942566,0.2071766555309295,0.1453305333852768,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877339959144592,0.2417246401309967,0.2293223887681961,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285950690507888,0.5824969410896301,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,300.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413025140762329,1.0,1.0,0.7039048075675964,1.0,-1.8304455280303955,0.8654145002365112,0.9650310277938844,0.4436160027980804,0.938306450843811,0.938306450843811,0.0,50.48835754394531,55.0,46655.703125,0.0,505.4271240234375,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299161553382874,1.0,0.0,0.0,3.586095333099365,3.58611798286438,8.580980761507817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3037109375,0.0,1434.3994140625,1895.4371337890625,0.0,1854.36572265625,0.8879113793373108,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287444651126861,0.3123665452003479,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264754056930542,0.2744594216346741,0.2601490020751953,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430482149124146,0.2081077098846435,0.146117627620697,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886907696723938,0.2428276091814041,0.2305507361888885,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225609421730042,0.128670260310173,0.5833931565284729,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,300.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432146608829498,1.0,1.0,0.7039507031440735,1.0,-1.8394901752471924,0.8698994517326355,0.969590663909912,0.4460781216621399,0.824347734451294,0.824347734451294,0.0,51.155887603759766,58.0,47121.7421875,0.0,513.4850463867188,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394610047340393,1.0,0.0,0.0,3.4291417598724365,3.429164409637451,7.846286962376325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78515625,0.0,1331.367919921875,1895.4371337890625,0.0,1934.989990234375,0.8601934313774109,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287444651126861,0.3123665452003479,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264754056930542,0.2744594216346741,0.2601490020751953,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430482149124146,0.2081077098846435,0.146117627620697,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886907696723938,0.2428276091814041,0.2305507361888885,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225609421730042,0.128670260310173,0.5833931565284729,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,300.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432146608829498,1.0,1.0,0.7039507031440735,1.0,-1.8394901752471924,0.8698994517326355,0.969590663909912,0.4460781216621399,0.824347734451294,0.824347734451294,0.0,51.155887603759766,58.0,47121.7421875,0.0,513.4850463867188,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394610047340393,1.0,0.0,0.0,3.4291417598724365,3.429164409637451,7.846286962376325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78515625,0.0,1331.367919921875,1895.4371337890625,0.0,1934.989990234375,0.8601934313774109,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311009645462036,0.3169439733028412,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243838787078856,0.2770557403564453,0.2624342143535614,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407887816429138,0.2095285952091217,0.1470061093568802,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842766880989075,0.2444111555814743,0.2319058328866958,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197137475013733,0.1290008723735809,0.5845454335212708,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,300.2277526855469,297.29376220703125,285.0350646972656,1.0,0.346005916595459,1.0,1.0,0.7039965987205505,1.0,-1.8518049716949463,0.8760156631469727,0.9757893085479736,0.4494184553623199,0.9585191011428832,0.9585191011428832,0.0,52.29004669189453,61.0,47138.41015625,0.0,525.2831420898438,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308217287063599,1.0,0.0,0.0,3.618308782577514,3.618331670761109,8.73583758220775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2431640625,0.0,1465.2867431640625,1895.4371337890625,0.0,1861.9591064453125,0.894815981388092,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311009645462036,0.3169439733028412,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243838787078856,0.2770557403564453,0.2624342143535614,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407887816429138,0.2095285952091217,0.1470061093568802,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842766880989075,0.2444111555814743,0.2319058328866958,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197137475013733,0.1290008723735809,0.5845454335212708,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,300.2277526855469,297.29376220703125,285.0350646972656,1.0,0.346005916595459,1.0,1.0,0.7039965987205505,1.0,-1.8518049716949463,0.8760156631469727,0.9757893085479736,0.4494184553623199,0.9585191011428832,0.9585191011428832,0.0,52.29004669189453,61.0,47138.41015625,0.0,525.2831420898438,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308217287063599,1.0,0.0,0.0,3.618308782577514,3.618331670761109,8.73583758220775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2431640625,0.0,1465.2867431640625,1895.4371337890625,0.0,1861.9591064453125,0.894815981388092,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314477145671844,0.3197856843471527,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228439927101136,0.2781738042831421,0.2636546194553375,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393129706382751,0.2100737243890762,0.1474993675947189,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825547695159912,0.2450421452522277,0.2326529622077942,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180182933807373,0.129107728600502,0.5854232311248779,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,300.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476924300193786,1.0,1.0,0.7040195465087891,1.0,-1.8592259883880613,0.8796984553337097,0.9795275926589966,0.4514562785625458,0.8662494421005249,0.8662494421005249,0.0,52.99721145629883,61.0,48081.12109375,0.0,532.53662109375,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35560.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391195893287659,1.0,0.0,0.0,3.624684810638428,3.624708414077759,8.766652399572195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1962890625,0.0,1501.923583984375,1895.4371337890625,0.0,1932.0838623046875,0.8969472050666809,1.0,0.0,3.0,1.0,0.0
