time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309897720813751,0.323605477809906,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198885560035706,0.2790991067886352,0.2646054327487945,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367456793785095,0.2104395031929016,0.1478114277124405,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796371817588806,0.2454896420240402,0.2331544905900955,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.71539705991745,0.1291159689426422,0.5857293009757996,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,300.21807861328125,297.27734375,284.8999328613281,1.0,0.3495041131973266,1.0,1.0,0.7042096257209778,1.0,-1.866299033164978,0.8831398487091064,0.9831591248512268,0.4533313810825348,0.8430553078651428,0.8430553078651428,0.0,53.88923645019531,64.0,47977.2421875,0.0,540.1918334960938,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423888444900513,1.0,0.0,0.0,3.5065841674804688,3.5066075325012207,8.204684149859531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.48046875,0.0,1403.2923583984375,1895.4371337890625,0.0,1959.974365234375,0.8761819005012512,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302906692028045,0.3312979936599731,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146910905838012,0.2817176580429077,0.2669225931167602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321820497512817,0.2118405103683471,0.1486965864896774,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743630647659302,0.2470483779907226,0.2345005571842193,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104400992393494,0.1295105814933776,0.5872603058815002,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,300.21484375,297.27032470703125,285.0496826171875,1.0,0.3535185754299164,1.0,1.0,0.7045899033546448,1.0,-1.8828336000442505,0.8912107348442078,0.9916229248046876,0.4577071368694305,0.989793062210083,0.989793062210083,0.0,55.76692199707031,67.0,48127.21875,0.0,557.63134765625,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355222105979919,1.0,0.0,0.0,3.692706346511841,3.692729949951172,9.098773148252804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2529296875,0.0,1546.311767578125,1895.4371337890625,0.0,1901.5633544921875,0.9115070700645448,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302906692028045,0.3312979936599731,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146910905838012,0.2817176580429077,0.2669225931167602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321820497512817,0.2118405103683471,0.1486965864896774,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743630647659302,0.2470483779907226,0.2345005571842193,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104400992393494,0.1295105814933776,0.5872603058815002,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,300.21484375,297.27032470703125,285.0496826171875,1.0,0.3535185754299164,1.0,1.0,0.7045899033546448,1.0,-1.8828336000442505,0.8912107348442078,0.9916229248046876,0.4577071368694305,0.989793062210083,0.989793062210083,0.0,55.76692199707031,67.0,48127.21875,0.0,557.63134765625,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355222105979919,1.0,0.0,0.0,3.692706346511841,3.692729949951172,9.098773148252804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2529296875,0.0,1546.311767578125,1895.4371337890625,0.0,1901.5633544921875,0.9115070700645448,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273652732372284,0.3402580916881561,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084333181381226,0.2837687134742737,0.2691439986228943,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267086744308472,0.2127190977334976,0.1495093405246734,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681082725524902,0.2480922490358352,0.2357562035322189,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044662237167358,0.1296451538801193,0.5887484550476074,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,300.2109375,297.2591247558594,284.8926086425781,1.0,0.357949823141098,1.0,1.0,0.704970121383667,1.0,-1.9005316495895384,0.8998527526855469,1.0006788969039917,0.4624463319778442,0.8672834634780884,0.8672834634780884,0.0,57.96809005737305,70.0,49153.94921875,0.0,577.2286376953125,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484721541404724,1.0,0.0,0.0,3.621732473373413,3.6217567920684814,8.75237731179368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.40576171875,0.0,1521.4141845703125,1895.4371337890625,0.0,2012.248046875,0.9007039666175842,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273652732372284,0.3402580916881561,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084333181381226,0.2837687134742737,0.2691439986228943,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267086744308472,0.2127190977334976,0.1495093405246734,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681082725524902,0.2480922490358352,0.2357562035322189,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044662237167358,0.1296451538801193,0.5887484550476074,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,300.2109375,297.2591247558594,284.8926086425781,1.0,0.357949823141098,1.0,1.0,0.704970121383667,1.0,-1.9005316495895384,0.8998527526855469,1.0006788969039917,0.4624463319778442,0.8672834634780884,0.8672834634780884,0.0,57.96809005737305,70.0,49153.94921875,0.0,577.2286376953125,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484721541404724,1.0,0.0,0.0,3.621732473373413,3.6217567920684814,8.75237731179368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.40576171875,0.0,1521.4141845703125,1895.4371337890625,0.0,2012.248046875,0.9007039666175842,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242816567420959,0.3498671650886535,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90223890542984,0.2863657474517822,0.2714474499225616,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210141658782959,0.2140563577413559,0.1503569036722183,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861670732498169,0.2495862990617752,0.2370503097772598,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981035470962524,0.1299521923065185,0.5900500416755676,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,300.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626396954059601,1.0,1.0,0.7055863738059998,1.0,-1.9189692735672,0.9087730050086976,1.0101962089538574,0.4672625362873077,1.0,1.0,0.0,60.37267303466797,58.0,49119.10546875,0.0,598.3672485351562,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419499158859253,1.0,0.0,0.0,3.778019428253174,3.778043985366821,9.524050028630882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.140625,0.0,1650.486328125,1895.4371337890625,0.0,1956.2215576171875,0.931107461452484,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242816567420959,0.3498671650886535,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90223890542984,0.2863657474517822,0.2714474499225616,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210141658782959,0.2140563577413559,0.1503569036722183,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861670732498169,0.2495862990617752,0.2370503097772598,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981035470962524,0.1299521923065185,0.5900500416755676,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,300.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626396954059601,1.0,1.0,0.7055863738059998,1.0,-1.9189692735672,0.9087730050086976,1.0101962089538574,0.4672625362873077,1.0,1.0,0.0,60.37267303466797,58.0,49119.10546875,0.0,598.3672485351562,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419499158859253,1.0,0.0,0.0,3.778019428253174,3.778043985366821,9.524050028630882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.140625,0.0,1650.486328125,1895.4371337890625,0.0,1956.2215576171875,0.931107461452484,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211485683917999,0.3465429246425628,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077464938163756,0.2883632779121399,0.2735465168952942,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246455192565918,0.214846059679985,0.1510514616966247,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657298684120178,0.2505410611629486,0.2381461560726165,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450295448303,0.129926785826683,0.5904642343521118,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,300.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616736233234405,1.0,1.0,0.7062026262283325,1.0,-1.9201645851135247,0.909052550792694,1.011112093925476,0.467495322227478,0.8786118626594543,0.8786118626594543,0.0,59.72213745117188,46.0,49810.578125,0.0,597.1077270507812,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539467811584473,1.0,0.0,0.0,3.711833477020264,3.711858510971069,9.193274763674708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9091796875,0.0,1624.2158203125,1895.4371337890625,0.0,2059.692626953125,0.9204680919647216,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211485683917999,0.3465429246425628,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077464938163756,0.2883632779121399,0.2735465168952942,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246455192565918,0.214846059679985,0.1510514616966247,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657298684120178,0.2505410611629486,0.2381461560726165,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450295448303,0.129926785826683,0.5904642343521118,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,300.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616736233234405,1.0,1.0,0.7062026262283325,1.0,-1.9201645851135247,0.909052550792694,1.011112093925476,0.467495322227478,0.8786118626594543,0.8786118626594543,0.0,59.72213745117188,46.0,49810.578125,0.0,597.1077270507812,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539467811584473,1.0,0.0,0.0,3.711833477020264,3.711858510971069,9.193274763674708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9091796875,0.0,1624.2158203125,1895.4371337890625,0.0,2059.692626953125,0.9204680919647216,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212294816970825,0.3406901061534881,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.914596676826477,0.2894979417324066,0.2744150757789612,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.829393744468689,0.215350717306137,0.151270255446434,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711318969726562,0.2511197328567505,0.2385147511959076,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046779990196228,0.12994384765625,0.5899986028671265,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,300.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595308363437652,1.0,1.0,0.7065107822418213,1.0,-1.914329171180725,0.9060050249099731,1.008324146270752,0.4657712280750274,0.9714946150779724,0.9714946150779724,0.0,58.39118576049805,46.0,49017.84765625,0.0,588.5186767578125,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472425699234009,1.0,0.0,0.0,3.737845659255981,3.737870454788208,9.322578193859954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.33447265625,0.0,1622.295654296875,1895.4371337890625,0.0,2001.6434326171875,0.9261462688446044,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228493571281433,0.3317303955554962,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255242943763732,0.2908430397510528,0.2755485475063324,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369793891906738,0.2160407155752182,0.1516577303409576,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797626495361328,0.2518842220306396,0.239108607172966,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112945318222046,0.1300936341285705,0.5901088714599609,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,300.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564877510070801,1.0,1.0,0.7067165970802307,1.0,-1.9062446355819704,0.901882827281952,1.0043617486953735,0.4634599685668945,1.0,1.0,0.0,56.4134635925293,49.0,48987.87890625,0.0,576.266357421875,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448306679725647,1.0,0.0,0.0,3.823190689086914,3.82321572303772,9.75315629148099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8017578125,0.0,1710.4912109375,1895.4371337890625,0.0,1980.89892578125,0.9420151114463806,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267213940620422,0.3221210241317749,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387621879577636,0.2928246259689331,0.2775416374206543,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458455801010132,0.2167891263961792,0.1522583216428756,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898532390594482,0.2527799606323242,0.2400622963905334,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182681560516357,0.1301388442516327,0.5903419256210327,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,300.2347717285156,297.2600402832031,284.861328125,1.0,0.3539507687091827,1.0,1.0,0.7071282863616943,1.0,-1.8992362022399905,0.8982440829277039,1.0009921789169312,0.4612382352352142,0.8521079421043396,0.8521079421043396,0.0,54.38092422485352,52.0,49173.25,0.0,564.6981201171875,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528164982795715,1.0,0.0,0.0,3.660743236541748,3.6607682704925537,8.941942155615834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3291015625,0.0,1583.36572265625,1895.4371337890625,0.0,2049.866943359375,0.9112683534622192,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267213940620422,0.3221210241317749,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387621879577636,0.2928246259689331,0.2775416374206543,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458455801010132,0.2167891263961792,0.1522583216428756,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898532390594482,0.2527799606323242,0.2400622963905334,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182681560516357,0.1301388442516327,0.5903419256210327,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,300.2347717285156,297.2600402832031,284.861328125,1.0,0.3539507687091827,1.0,1.0,0.7071282863616943,1.0,-1.8992362022399905,0.8982440829277039,1.0009921789169312,0.4612382352352142,0.8521079421043396,0.8521079421043396,0.0,54.38092422485352,52.0,49173.25,0.0,564.6981201171875,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528164982795715,1.0,0.0,0.0,3.660743236541748,3.6607682704925537,8.941942155615834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3291015625,0.0,1583.36572265625,1895.4371337890625,0.0,2049.866943359375,0.9112683534622192,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317708015441894,0.3173743188381195,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469552040100098,0.2955281734466553,0.2797938883304596,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512222170829773,0.2181225419044494,0.1530052125453949,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958523869514465,0.2542478144168854,0.2411996275186538,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219851613044739,0.1305062919855117,0.5912355780601501,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,300.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532488942146301,1.0,1.0,0.707539975643158,1.0,-1.899570345878601,0.8982508182525635,1.0013195276260376,0.4610853791236877,0.9883540272712708,0.9883540272712708,0.0,53.48675537109375,55.0,48633.4140625,0.0,562.0440063476562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417670488357544,1.0,0.0,0.0,3.783381223678589,3.783406019210816,9.551102948535115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.40234375,0.0,1662.738525390625,1895.4371337890625,0.0,1954.65869140625,0.932969868183136,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317708015441894,0.3173743188381195,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469552040100098,0.2955281734466553,0.2797938883304596,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512222170829773,0.2181225419044494,0.1530052125453949,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958523869514465,0.2542478144168854,0.2411996275186538,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219851613044739,0.1305062919855117,0.5912355780601501,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,300.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532488942146301,1.0,1.0,0.707539975643158,1.0,-1.899570345878601,0.8982508182525635,1.0013195276260376,0.4610853791236877,0.9883540272712708,0.9883540272712708,0.0,53.48675537109375,55.0,48633.4140625,0.0,562.0440063476562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417670488357544,1.0,0.0,0.0,3.783381223678589,3.783406019210816,9.551102948535115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.40234375,0.0,1662.738525390625,1895.4371337890625,0.0,1954.65869140625,0.932969868183136,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353212416172027,0.3166760206222534,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505930542945862,0.2977469861507416,0.2820818126201629,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531143069267273,0.2189412713050842,0.1537192314863205,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979349136352539,0.2552095055580139,0.2423006892204284,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228958606719971,0.1306382417678833,0.5923210382461548,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,300.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540348708629608,1.0,1.0,0.7075713276863098,1.0,-1.9049612283706665,0.9009209871292114,1.004040241241455,0.4625331461429596,0.8567944169044495,0.8567944169044495,0.0,53.48280715942383,73.0,49099.640625,0.0,565.84716796875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503939867019653,1.0,0.0,0.0,3.642177104949951,3.6422019004821777,8.851470170156972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.029296875,0.0,1557.0819091796875,1895.4371337890625,0.0,2028.8604736328125,0.9068055748939514,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353212416172027,0.3166760206222534,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505930542945862,0.2977469861507416,0.2820818126201629,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531143069267273,0.2189412713050842,0.1537192314863205,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979349136352539,0.2552095055580139,0.2423006892204284,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228958606719971,0.1306382417678833,0.5923210382461548,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,300.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540348708629608,1.0,1.0,0.7075713276863098,1.0,-1.9049612283706665,0.9009209871292114,1.004040241241455,0.4625331461429596,0.8567944169044495,0.8567944169044495,0.0,53.48280715942383,73.0,49099.640625,0.0,565.84716796875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503939867019653,1.0,0.0,0.0,3.642177104949951,3.6422019004821777,8.851470170156972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.029296875,0.0,1557.0819091796875,1895.4371337890625,0.0,2028.8604736328125,0.9068055748939514,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366807341575622,0.3329708874225616,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360074400901794,0.300683856010437,0.2847089171409607,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410927653312683,0.220332846045494,0.1546167880296707,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842867016792297,0.256735235452652,0.24364073574543,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120558619499207,0.1310600489377975,0.594199001789093,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,300.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618603944778442,1.0,1.0,0.7076026201248169,1.0,-1.9326032400131223,0.9147220849990844,1.017881155014038,0.4699612557888031,1.0,1.0,0.0,57.27555465698242,91.0,49210.6953125,0.0,598.1982421875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408974766731262,1.0,0.0,0.0,3.790055513381958,3.790080308914185,9.58483042268199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.408203125,0.0,1666.2855224609375,1895.4371337890625,0.0,1947.2332763671875,0.9340813755989076,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366807341575622,0.3329708874225616,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360074400901794,0.300683856010437,0.2847089171409607,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410927653312683,0.220332846045494,0.1546167880296707,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842867016792297,0.256735235452652,0.24364073574543,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120558619499207,0.1310600489377975,0.594199001789093,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,300.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618603944778442,1.0,1.0,0.7076026201248169,1.0,-1.9326032400131223,0.9147220849990844,1.017881155014038,0.4699612557888031,1.0,1.0,0.0,57.27555465698242,91.0,49210.6953125,0.0,598.1982421875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408974766731262,1.0,0.0,0.0,3.790055513381958,3.790080308914185,9.58483042268199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.408203125,0.0,1666.2855224609375,1895.4371337890625,0.0,1947.2332763671875,0.9340813755989076,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347144663333893,0.3463426232337951,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236896634101868,0.3020299077033996,0.2862235903739929,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317564129829407,0.2209152728319168,0.1551937609910965,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735671639442444,0.2573929131031036,0.2444893717765808,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030218243598938,0.1312451958656311,0.595801055431366,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,300.2950744628906,297.2681884765625,284.9208068847656,1.0,0.3678314685821533,1.0,1.0,0.7076182961463928,1.0,-1.9541102647781368,0.9254379868507384,1.028672218322754,0.4758716225624084,0.9475120902061462,0.9475120902061462,0.0,60.4903450012207,91.0,50644.48828125,0.0,624.83984375,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493416666984558,1.0,0.0,0.0,3.821345567703247,3.821370840072632,9.743744158186018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.52734375,0.0,1718.475830078125,1895.4371337890625,0.0,2019.758544921875,0.9413985013961792,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304316341876983,0.363077163696289,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.908764660358429,0.3031366765499115,0.2874804437160492,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203023076057434,0.22127765417099,0.1556021720170974,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606424927711487,0.2578299939632416,0.2451128363609314,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918033957481384,0.1312934756278991,0.596919596195221,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,300.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748869597911834,1.0,1.0,0.7080524563789368,1.0,-1.9782938957214355,0.937317669391632,1.0409762859344482,0.4823695719242096,0.9277674555778505,0.9277674555778505,0.0,64.6055908203125,94.0,51118.28515625,0.0,657.1331787109375,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539107203483582,1.0,0.0,0.0,3.783686876296997,3.783712387084961,9.552645678923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6494140625,0.0,1691.3482666015625,1895.4371337890625,0.0,2059.378662109375,0.9356034398078918,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885864853858948,0.4189111888408661,0.379701554775238,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832097053527832,0.3051856458187103,0.2897588908672333,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972393035888672,0.2218257188796997,0.1562461256980896,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371185064315796,0.2585185468196869,0.2461192160844802,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703338027000427,0.1310467571020126,0.5978220701217651,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,300.3166198730469,297.24609375,284.8895874023437,1.0,0.3853139579296112,1.0,1.0,0.7089208364486694,1.0,-2.00373911857605,0.9495452046394348,1.0541939735412598,0.4893388450145721,0.8468471169471741,0.8468471169471741,0.0,72.99481201171875,97.0,52062.9140625,0.0,705.8681030273438,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642897963523865,1.0,0.0,0.0,3.5818569660186768,3.581881284713745,8.560710398342053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.88623046875,0.0,1494.6563720703125,1895.4371337890625,0.0,2150.302978515625,0.8948108553886414,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885864853858948,0.4189111888408661,0.379701554775238,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832097053527832,0.3051856458187103,0.2897588908672333,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972393035888672,0.2218257188796997,0.1562461256980896,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371185064315796,0.2585185468196869,0.2461192160844802,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703338027000427,0.1310467571020126,0.5978220701217651,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,300.3166198730469,297.24609375,284.8895874023437,1.0,0.3853139579296112,1.0,1.0,0.7089208364486694,1.0,-2.00373911857605,0.9495452046394348,1.0541939735412598,0.4893388450145721,0.8468471169471741,0.8468471169471741,0.0,72.99481201171875,97.0,52062.9140625,0.0,705.8681030273438,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642897963523865,1.0,0.0,0.0,3.5818569660186768,3.581881284713745,8.560710398342053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.88623046875,0.0,1494.6563720703125,1895.4371337890625,0.0,2150.302978515625,0.8948108553886414,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588029384613036,0.4143680334091186,0.3741733729839325,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615344762802124,0.3079378604888916,0.29249107837677,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764062285423279,0.222960352897644,0.1571597307920456,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170756101608276,0.2597981095314026,0.2474882304668426,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516823172569275,0.1309063136577606,0.5983851552009583,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,300.341552734375,297.249755859375,285.0249328613281,1.0,0.392737865447998,1.0,1.0,0.7097891569137573,1.0,-2.0041518211364746,0.9493733644485474,1.0547784566879272,0.4890618324279785,0.9704545140266418,0.9704545140266418,0.0,81.47938537597656,100.0,51665.671875,0.0,735.034423828125,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553678154945374,1.0,0.0,0.0,3.723660469055176,3.723684549331665,9.251953088096344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8388671875,0.0,1591.9681396484375,1895.4371337890625,0.0,2072.06787109375,0.919519066810608,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588029384613036,0.4143680334091186,0.3741733729839325,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615344762802124,0.3079378604888916,0.29249107837677,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764062285423279,0.222960352897644,0.1571597307920456,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170756101608276,0.2597981095314026,0.2474882304668426,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516823172569275,0.1309063136577606,0.5983851552009583,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,300.341552734375,297.249755859375,285.0249328613281,1.0,0.392737865447998,1.0,1.0,0.7097891569137573,1.0,-2.0041518211364746,0.9493733644485474,1.0547784566879272,0.4890618324279785,0.9704545140266418,0.9704545140266418,0.0,81.47938537597656,100.0,51665.671875,0.0,735.034423828125,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553678154945374,1.0,0.0,0.0,3.723660469055176,3.723684549331665,9.251953088096344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8388671875,0.0,1591.9681396484375,1895.4371337890625,0.0,2072.06787109375,0.919519066810608,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937159299850464,0.4113273024559021,0.3716843426227569,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485636115074158,0.3100551664829254,0.2949521839618683,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763405442237854,0.2235423475503921,0.1578926891088485,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036506772041321,0.2605372667312622,0.2486284077167511,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401302218437195,0.1305727958679199,0.5985013246536255,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,300.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985819518566131,1.0,1.0,0.7108283638954163,1.0,-2.0065104961395264,0.9500950574874878,1.056415557861328,0.4892835915088653,0.8525923490524292,0.8525923490524292,0.0,87.95967102050781,88.0,52169.16796875,0.0,759.1200561523438,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822509765625,293.1499938964844,293.1499938964844,280.3500061035156,39915.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763660192489624,1.0,0.0,0.0,3.5886802673339844,3.5887045860290527,8.593356710662192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.25927734375,0.0,1494.81640625,1895.4371337890625,0.0,2144.75244140625,0.8948058485984802,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937159299850464,0.4113273024559021,0.3716843426227569,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485636115074158,0.3100551664829254,0.2949521839618683,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763405442237854,0.2235423475503921,0.1578926891088485,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036506772041321,0.2605372667312622,0.2486284077167511,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401302218437195,0.1305727958679199,0.5985013246536255,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,300.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985819518566131,1.0,1.0,0.7108283638954163,1.0,-2.0065104961395264,0.9500950574874878,1.056415557861328,0.4892835915088653,0.8525923490524292,0.8525923490524292,0.0,87.95967102050781,88.0,52169.16796875,0.0,759.1200561523438,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822509765625,293.1499938964844,293.1499938964844,280.3500061035156,39915.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763660192489624,1.0,0.0,0.0,3.5886802673339844,3.5887045860290527,8.593356710662192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.25927734375,0.0,1494.81640625,1895.4371337890625,0.0,2144.75244140625,0.8948058485984802,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.93611741065979,0.4102584421634674,0.3702447712421417,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851028561592102,0.3128251135349273,0.2973250448703766,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646744847297668,0.2246673703193664,0.1585263162851333,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050211668014526,0.2618037164211273,0.2496210485696792,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401322484016418,0.1305901259183883,0.5979108810424805,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,300.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983533382415771,1.0,1.0,0.7118675708770752,1.0,-2.008872032165528,0.9508352279663086,1.0580368041992188,0.4894437789916992,0.9845474362373352,0.9845474362373352,0.0,87.89479064941406,76.0,51868.546875,0.0,760.87548828125,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540726065635681,1.0,0.0,0.0,3.740384578704834,3.7404086589813232,9.335246318187274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.298828125,0.0,1608.0596923828125,1895.4371337890625,0.0,2060.787353515625,0.922857105731964,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.93611741065979,0.4102584421634674,0.3702447712421417,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851028561592102,0.3128251135349273,0.2973250448703766,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646744847297668,0.2246673703193664,0.1585263162851333,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050211668014526,0.2618037164211273,0.2496210485696792,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401322484016418,0.1305901259183883,0.5979108810424805,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,300.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983533382415771,1.0,1.0,0.7118675708770752,1.0,-2.008872032165528,0.9508352279663086,1.0580368041992188,0.4894437789916992,0.9845474362373352,0.9845474362373352,0.0,87.89479064941406,76.0,51868.546875,0.0,760.87548828125,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540726065635681,1.0,0.0,0.0,3.740384578704834,3.7404086589813232,9.335246318187274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.298828125,0.0,1608.0596923828125,1895.4371337890625,0.0,2060.787353515625,0.922857105731964,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411457180976868,0.4093390703201294,0.3696514070034027,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564785718917847,0.3140281438827514,0.2985429167747497,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691981196403503,0.2250798791646957,0.1588589549064636,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098052144050598,0.2622880637645721,0.2501385509967804,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433018445968628,0.1305820345878601,0.5977844595909119,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,300.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968443870544433,1.0,1.0,0.7123871445655823,1.0,-2.010493993759156,0.9514151215553284,1.0590789318084717,0.4896910488605499,0.8868942856788635,0.8868942856788635,0.0,86.05033111572266,76.0,52733.51953125,0.0,755.9188842773438,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609259486198425,1.0,0.0,0.0,3.738698959350586,3.738723754882813,9.326834629064252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.146484375,0.0,1634.4490966796875,1895.4371337890625,0.0,2120.699462890625,0.9229957461357116,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.947412371635437,0.4081147611141205,0.3685217499732971,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631799221038818,0.31503427028656,0.2994441390037536,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747853398323059,0.2253179103136062,0.1589879542589187,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154889941215515,0.2625913023948669,0.2503780126571655,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.647368311882019,0.1304761916399002,0.5969913601875305,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,300.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945347368717193,1.0,1.0,0.7126649618148804,1.0,-2.009711980819702,0.9508967399597168,1.0588151216506958,0.4893617331981659,0.8580864071846008,0.8580864071846008,0.0,83.6156997680664,64.0,52416.77734375,0.0,746.93212890625,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.2599182128906,293.1499938964844,293.1499938964844,280.3500061035156,39736.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626280188560486,1.0,0.0,0.0,3.6208927631378174,3.6209170818328857,8.748319260121207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.9111328125,0.0,1528.7586669921875,1895.4371337890625,0.0,2135.662841796875,0.9015203714370728,1.0,0.0,3.0,1.0,0.0
