time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687845706939696,0.4073858559131622,0.3671814501285553,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851249814033508,0.3179555535316467,0.3016608655452728,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935895323753357,0.2265664190053939,0.1594893932342529,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833567202091217,0.2639566659927368,0.2511684596538543,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903113365173,0.1307093948125839,0.5960468649864197,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,300.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883324861526489,1.0,1.0,0.7132205963134766,1.0,-2.011176824569702,0.9514048099517822,1.0597718954086304,0.4894717037677765,0.9921755790710448,0.9921755790710448,0.0,76.46497344970703,52.0,52095.66796875,0.0,723.6609497070312,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530361413955688,1.0,0.0,0.0,3.7651078701019287,3.765132188796997,9.459062653149886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.43359375,0.0,1637.504150390625,1895.4371337890625,0.0,2051.775146484375,0.9285027384757996,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687845706939696,0.4073858559131622,0.3671814501285553,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851249814033508,0.3179555535316467,0.3016608655452728,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935895323753357,0.2265664190053939,0.1594893932342529,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833567202091217,0.2639566659927368,0.2511684596538543,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903113365173,0.1307093948125839,0.5960468649864197,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,300.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883324861526489,1.0,1.0,0.7132205963134766,1.0,-2.011176824569702,0.9514048099517822,1.0597718954086304,0.4894717037677765,0.9921755790710448,0.9921755790710448,0.0,76.46497344970703,52.0,52095.66796875,0.0,723.6609497070312,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530361413955688,1.0,0.0,0.0,3.7651078701019287,3.765132188796997,9.459062653149886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.43359375,0.0,1637.504150390625,1895.4371337890625,0.0,2051.775146484375,0.9285027384757996,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946796894073486,0.4054669737815857,0.3655174970626831,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178133010864258,0.3203191459178924,0.3037574291229248,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819940984249115,0.2273480892181396,0.1599169820547104,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601869344711304,0.2648557126522064,0.2518593966960907,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.684050440788269,0.1307890564203262,0.5952074527740479,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,300.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806203305721283,1.0,1.0,0.7137762308120728,1.0,-2.012036323547364,0.9515883326530457,1.0604479312896729,0.4895081222057342,0.8644276857376099,0.8644276857376099,0.0,67.77861785888672,40.0,52689.65234375,0.0,694.6010131835938,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615739107131958,1.0,0.0,0.0,3.65012526512146,3.6501498222351074,8.890144158613111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.24560546875,0.0,1560.3187255859375,1895.4371337890625,0.0,2126.391845703125,0.9079808592796326,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946796894073486,0.4054669737815857,0.3655174970626831,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178133010864258,0.3203191459178924,0.3037574291229248,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819940984249115,0.2273480892181396,0.1599169820547104,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601869344711304,0.2648557126522064,0.2518593966960907,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.684050440788269,0.1307890564203262,0.5952074527740479,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,300.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806203305721283,1.0,1.0,0.7137762308120728,1.0,-2.012036323547364,0.9515883326530457,1.0604479312896729,0.4895081222057342,0.8644276857376099,0.8644276857376099,0.0,67.77861785888672,40.0,52689.65234375,0.0,694.6010131835938,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615739107131958,1.0,0.0,0.0,3.65012526512146,3.6501498222351074,8.890144158613111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.24560546875,0.0,1560.3187255859375,1895.4371337890625,0.0,2126.391845703125,0.9079808592796326,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087287783622741,0.3375460207462311,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9567043781280518,0.3233014941215515,0.3060426712036133,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473390340805054,0.2285862118005752,0.1604323983192443,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.891182541847229,0.2661971151828766,0.252654880285263,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.70894455909729,0.1311236470937729,0.5946884751319885,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,300.5148010253906,297.2630615234375,284.9982604980469,1.0,0.3706912100315094,1.0,1.0,0.7142950296401978,1.0,-1.9943162202835083,0.9440464973449708,1.0502697229385376,0.4785652756690979,0.9642716646194458,0.9642716646194458,0.0,59.47997283935547,43.0,51677.3203125,0.0,648.2700805664062,1.0,280.3427734375,283.6258239746094,299.869384765625,303.2063293457031,293.1499938964844,293.1499938964844,280.04998779296875,33695.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511952519416809,1.0,0.0,0.0,3.76310133934021,3.763126134872437,9.448984314985864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6611328125,0.0,1644.8970947265625,1895.4371337890625,0.0,2035.8009033203125,0.928708016872406,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087287783622741,0.3375460207462311,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9567043781280518,0.3233014941215515,0.3060426712036133,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473390340805054,0.2285862118005752,0.1604323983192443,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.891182541847229,0.2661971151828766,0.252654880285263,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.70894455909729,0.1311236470937729,0.5946884751319885,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,300.5148010253906,297.2630615234375,284.9982604980469,1.0,0.3706912100315094,1.0,1.0,0.7142950296401978,1.0,-1.9943162202835083,0.9440464973449708,1.0502697229385376,0.4785652756690979,0.9642716646194458,0.9642716646194458,0.0,59.47997283935547,43.0,51677.3203125,0.0,648.2700805664062,1.0,280.3427734375,283.6258239746094,299.869384765625,303.2063293457031,293.1499938964844,293.1499938964844,280.04998779296875,33695.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511952519416809,1.0,0.0,0.0,3.76310133934021,3.763126134872437,9.448984314985864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6611328125,0.0,1644.8970947265625,1895.4371337890625,0.0,2035.8009033203125,0.928708016872406,1.0,0.0,3.0,1.0,0.0
17666580,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4141347706317901,0.3233725726604461,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9731170535087584,0.3256576061248779,0.3083660006523132,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8602422475814819,0.2293617129325866,0.1610144525766372,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9055500626564026,0.2670751512050628,0.253541499376297,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7194987535476685,0.1314287781715393,0.5958383679389954,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,300.548828125,297.2658386230469,284.87481689453125,1.0,0.3642283678054809,1.0,1.0,0.714813768863678,1.0,-1.9655320644378664,0.9279177188873292,1.0376144647598269,0.4765524268150329,0.8385186195373535,0.8385186195373535,0.0,56.23609924316406,61.0,51686.00390625,0.0,620.980712890625,1.0,280.0574951171875,283.5091247558594,299.9461364746094,303.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,41412.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565717697143555,1.0,0.0,0.0,3.5737314224243164,3.5737555027008057,8.521913059666986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.68994140625,0.0,1489.6085205078125,1895.4371337890625,0.0,2082.5712890625,0.8927227854728699,1.0,0.0,3.0,1.0,0.0
17666640,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4141347706317901,0.3233725726604461,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9731170535087584,0.3256576061248779,0.3083660006523132,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8602422475814819,0.2293617129325866,0.1610144525766372,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9055500626564026,0.2670751512050628,0.253541499376297,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7194987535476685,0.1314287781715393,0.5958383679389954,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,300.548828125,297.2658386230469,284.87481689453125,1.0,0.3642283678054809,1.0,1.0,0.714813768863678,1.0,-1.9655320644378664,0.9279177188873292,1.0376144647598269,0.4765524268150329,0.8385186195373535,0.8385186195373535,0.0,56.23609924316406,61.0,51686.00390625,0.0,620.980712890625,1.0,280.0574951171875,283.5091247558594,299.9461364746094,303.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,41412.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565717697143555,1.0,0.0,0.0,3.5737314224243164,3.5737555027008057,8.521913059666986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.68994140625,0.0,1489.6085205078125,1895.4371337890625,0.0,2082.5712890625,0.8927227854728699,1.0,0.0,3.0,1.0,0.0
17666700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.4174277782440185,0.319501519203186,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9779117703437804,0.3271581530570984,0.3095389604568481,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8642043471336365,0.2300029397010803,0.1613113284111023,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9100966453552246,0.2677604556083679,0.2539863586425781,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7225051522254944,0.1317242383956909,0.5965713262557983,285.0219421386719,284.95001220703125,302.1239013671875,296.9608154296875,300.56817626953125,297.2708740234375,285.0328674316406,1.0,0.3646090924739837,1.0,1.0,0.7150731682777405,1.0,-1.9695760011672967,0.9299591779708862,1.0396168231964111,0.4770351648330688,0.9379929304122924,0.9379929304122924,0.0,55.57763671875,61.0,51203.43359375,0.0,620.0916137695312,1.0,280.2998962402344,283.6718139648437,299.9071960449219,303.16021728515625,293.1499938964844,293.1499938964844,280.3500061035156,34744.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479233145713806,1.0,0.0,0.0,3.6197564601898193,3.6197798252105713,8.742828754293441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3837890625,0.0,1490.46728515625,1895.4371337890625,0.0,2007.511962890625,0.9001451134681702,1.0,0.0,3.0,1.0,0.0
17666760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4200290441513061,0.3224711418151855,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9766563177108764,0.328860729932785,0.3111045956611633,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8625195026397705,0.2308143824338913,0.1618556082248687,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.908032476902008,0.2686207592487335,0.2547659575939178,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7210655808448792,0.1321192234754562,0.5982925891876221,285.033935546875,284.95001220703125,302.1588439941406,296.98095703125,300.5883178710937,297.2765808105469,285.0321044921875,1.0,0.3667740523815155,1.0,1.0,0.7150347828865051,1.0,-1.978670239448548,0.9345101714134216,1.0441601276397705,0.4794832468032837,0.9743767380714417,0.9743767380714417,0.0,56.36576843261719,79.0,51569.21484375,0.0,629.6520385742188,1.0,280.34246826171875,283.6592102050781,299.9449768066406,303.2548828125,293.1499938964844,293.1499938964844,280.04998779296875,32557.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449133992195129,1.0,0.0,0.0,3.718142747879028,3.7181668281555176,9.224555128639622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.974609375,0.0,1584.0751953125,1895.4371337890625,0.0,1981.609130859375,0.9181717038154602,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.419515311717987,0.3417413532733917,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611360430717468,0.331501305103302,0.3139485120773315,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479240536689758,0.2317848205566406,0.162776842713356,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915629386901855,0.2697011828422546,0.2561134994029999,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086722254753113,0.1325359940528869,0.6014167070388794,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,300.62158203125,297.2724304199219,284.9188842773437,1.0,0.3757243156433105,1.0,1.0,0.7149580121040344,1.0,-2.011691331863404,0.9509899020195008,1.0607013702392578,0.4885960519313812,0.8804277777671814,0.8804277777671814,0.0,60.988277435302734,82.0,52939.98046875,0.0,671.0700073242188,1.0,280.0569152832031,283.5277404785156,300.0470886230469,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38211.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543270587921143,1.0,0.0,0.0,3.6397669315338135,3.639791250228882,8.839759289003268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4951171875,0.0,1538.3153076171875,1895.4371337890625,0.0,2063.002197265625,0.905077576637268,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.419515311717987,0.3417413532733917,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611360430717468,0.331501305103302,0.3139485120773315,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479240536689758,0.2317848205566406,0.162776842713356,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915629386901855,0.2697011828422546,0.2561134994029999,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086722254753113,0.1325359940528869,0.6014167070388794,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,300.62158203125,297.2724304199219,284.9188842773437,1.0,0.3757243156433105,1.0,1.0,0.7149580121040344,1.0,-2.011691331863404,0.9509899020195008,1.0607013702392578,0.4885960519313812,0.8804277777671814,0.8804277777671814,0.0,60.988277435302734,82.0,52939.98046875,0.0,671.0700073242188,1.0,280.0569152832031,283.5277404785156,300.0470886230469,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38211.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543270587921143,1.0,0.0,0.0,3.6397669315338135,3.639791250228882,8.839759289003268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4951171875,0.0,1538.3153076171875,1895.4371337890625,0.0,2063.002197265625,0.905077576637268,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146225750446319,0.3597392439842224,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467571377754213,0.3347988128662109,0.3169648945331573,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358917236328125,0.2332763373851776,0.1637807637453079,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777700662612915,0.2713022232055664,0.2575726807117462,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970624327659607,0.1330606937408447,0.6041548848152161,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,300.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837041854858398,1.0,1.0,0.7148812413215637,1.0,-2.0431814193725586,0.9666746258735656,1.0765068531036377,0.4974689483642578,1.0,1.0,0.0,65.54344177246094,85.0,53288.24609375,0.0,712.2569580078125,1.0,280.3431396484375,283.693603515625,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486215233802795,1.0,0.0,0.0,3.8004326820373535,3.800457715988159,9.63738898462907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.0001220703125,1895.4371337890625,0.0,2013.53759765625,0.936407744884491,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146225750446319,0.3597392439842224,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467571377754213,0.3347988128662109,0.3169648945331573,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358917236328125,0.2332763373851776,0.1637807637453079,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777700662612915,0.2713022232055664,0.2575726807117462,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970624327659607,0.1330606937408447,0.6041548848152161,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,300.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837041854858398,1.0,1.0,0.7148812413215637,1.0,-2.0431814193725586,0.9666746258735656,1.0765068531036377,0.4974689483642578,1.0,1.0,0.0,65.54344177246094,85.0,53288.24609375,0.0,712.2569580078125,1.0,280.3431396484375,283.693603515625,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486215233802795,1.0,0.0,0.0,3.8004326820373535,3.800457715988159,9.63738898462907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.0001220703125,1895.4371337890625,0.0,2013.53759765625,0.936407744884491,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912662506103516,0.4073700904846191,0.3684654831886291,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.928666889667511,0.3373697996139526,0.3198760747909546,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220586776733398,0.2341695576906204,0.1647323369979858,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620218634605408,0.2723242044448852,0.2589784860610962,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833018064498901,0.1331257224082946,0.6062273979187012,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,300.68682861328125,297.265380859375,284.916748046875,1.0,0.3907632529735565,1.0,1.0,0.7162091732025146,1.0,-2.062162160873413,0.9755241870880128,1.0866378545761108,0.5024410486221313,0.9367812871932985,0.9367812871932985,0.0,70.88790893554688,88.0,54793.25390625,0.0,746.8950805664062,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613839507102966,1.0,0.0,0.0,3.819647312164306,3.8196730613708496,9.73508576862514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3818359375,0.0,1730.982666015625,1895.4371337890625,0.0,2124.722412109375,0.943006992340088,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912662506103516,0.4073700904846191,0.3684654831886291,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.928666889667511,0.3373697996139526,0.3198760747909546,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220586776733398,0.2341695576906204,0.1647323369979858,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620218634605408,0.2723242044448852,0.2589784860610962,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833018064498901,0.1331257224082946,0.6062273979187012,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,300.68682861328125,297.265380859375,284.916748046875,1.0,0.3907632529735565,1.0,1.0,0.7162091732025146,1.0,-2.062162160873413,0.9755241870880128,1.0866378545761108,0.5024410486221313,0.9367812871932985,0.9367812871932985,0.0,70.88790893554688,88.0,54793.25390625,0.0,746.8950805664062,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613839507102966,1.0,0.0,0.0,3.819647312164306,3.8196730613708496,9.73508576862514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3818359375,0.0,1730.982666015625,1895.4371337890625,0.0,2124.722412109375,0.943006992340088,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672508239746094,0.4027093052864074,0.3636683821678161,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067724347114564,0.3393364250659942,0.3220059275627136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045257925987244,0.2345232665538787,0.1651871353387832,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436473608016968,0.2727918028831482,0.25970658659935,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666010618209839,0.1326847374439239,0.6057195067405701,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,300.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959562480449676,1.0,1.0,0.7175371050834656,1.0,-2.060107707977295,0.9739407896995544,1.0861669778823853,0.5013302564620972,0.8341237902641296,0.8341237902641296,0.0,77.25306701660156,91.0,54894.14453125,0.0,767.3677978515625,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673829793930054,1.0,0.0,0.0,3.547579288482666,3.547603368759156,8.39764481952443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2021484375,0.0,1467.3372802734375,1895.4371337890625,0.0,2177.634521484375,0.8886749744415283,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672508239746094,0.4027093052864074,0.3636683821678161,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067724347114564,0.3393364250659942,0.3220059275627136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045257925987244,0.2345232665538787,0.1651871353387832,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436473608016968,0.2727918028831482,0.25970658659935,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666010618209839,0.1326847374439239,0.6057195067405701,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,300.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959562480449676,1.0,1.0,0.7175371050834656,1.0,-2.060107707977295,0.9739407896995544,1.0861669778823853,0.5013302564620972,0.8341237902641296,0.8341237902641296,0.0,77.25306701660156,91.0,54894.14453125,0.0,767.3677978515625,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673829793930054,1.0,0.0,0.0,3.547579288482666,3.547603368759156,8.39764481952443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2021484375,0.0,1467.3372802734375,1895.4371337890625,0.0,2177.634521484375,0.8886749744415283,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.958264410495758,0.4019384682178497,0.3625768721103668,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003410935401917,0.3407671451568603,0.3232393562793731,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984063625335693,0.2350684851408004,0.1655086576938629,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377142548561096,0.2733874320983886,0.2601901590824127,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609663963317871,0.1326439529657364,0.6055343151092529,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,300.731201171875,297.258544921875,285.0256652832031,1.0,0.3982053399085998,1.0,1.0,0.7182010412216187,1.0,-2.061018228530884,0.9741269946098328,1.0868912935256958,0.5012724995613098,0.9286630153656006,0.9286630153656006,0.0,79.73860931396484,91.0,54405.0078125,0.0,776.872314453125,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.57330322265625,293.1499938964844,293.1499938964844,280.04998779296875,34992.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592792510986328,1.0,0.0,0.0,3.602499723434448,3.6025230884552,8.659667400934268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7158203125,0.0,1473.5244140625,1895.4371337890625,0.0,2106.25390625,0.8964856863021851,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516279697418212,0.4015378355979919,0.3621912002563476,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.896165668964386,0.3423628509044647,0.3247762024402618,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942548394203186,0.235763281583786,0.1660191118717193,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336829543113708,0.2741380035877228,0.2609303891658783,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570510268211365,0.1327295899391174,0.6060650944709778,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,300.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003874957561493,1.0,1.0,0.7186143398284912,1.0,-2.06453824043274,0.9757038950920104,1.0888344049453735,0.5020623803138733,0.9559465050697328,0.9559465050697328,0.0,81.76842498779297,94.0,54674.99609375,0.0,787.0418090820312,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565492987632751,1.0,0.0,0.0,3.692981243133545,3.693005323410034,9.100128295358444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5419921875,0.0,1558.6121826171875,1895.4371337890625,0.0,2082.375244140625,0.9126914143562316,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377259016036988,0.3994823694229126,0.3607941567897796,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878181576728821,0.3447332382202148,0.3273784816265106,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859222888946533,0.2364838868379593,0.1667686700820922,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257021903991699,0.2749790847301483,0.2620573341846466,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495628952980042,0.1326244175434112,0.6067196726799011,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,300.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043881893157959,1.0,1.0,0.7194408774375916,1.0,-2.0690295696258545,0.9775829911231996,1.0914466381072998,0.5030296444892883,0.851783037185669,0.851783037185669,0.0,85.83433532714844,97.0,55255.44921875,0.0,805.263916015625,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639839053153992,1.0,0.0,0.0,3.5573031902313232,3.5573270320892334,8.443744263786357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7626953125,0.0,1458.521240234375,1895.4371337890625,0.0,2147.605712890625,0.8878701329231262,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377259016036988,0.3994823694229126,0.3607941567897796,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878181576728821,0.3447332382202148,0.3273784816265106,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859222888946533,0.2364838868379593,0.1667686700820922,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257021903991699,0.2749790847301483,0.2620573341846466,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495628952980042,0.1326244175434112,0.6067196726799011,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,300.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043881893157959,1.0,1.0,0.7194408774375916,1.0,-2.0690295696258545,0.9775829911231996,1.0914466381072998,0.5030296444892883,0.851783037185669,0.851783037185669,0.0,85.83433532714844,97.0,55255.44921875,0.0,805.263916015625,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639839053153992,1.0,0.0,0.0,3.5573031902313232,3.5573270320892334,8.443744263786357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7626953125,0.0,1458.521240234375,1895.4371337890625,0.0,2147.605712890625,0.8878701329231262,1.0,0.0,3.0,1.0,0.0
17667540,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266712069511414,0.3987166881561279,0.3598881661891937,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818890452384949,0.3477687835693359,0.3301499187946319,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797703146934509,0.2377468645572662,0.1676107197999954,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197228908538818,0.2763533592224121,0.2633014023303985,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439568996429443,0.132818728685379,0.6076846718788147,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,300.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080846607685089,1.0,1.0,0.7202674746513367,1.0,-2.074929714202881,0.98018616437912,1.0947434902191162,0.5043051242828369,0.9802290201187134,0.9802290201187134,0.0,89.33151245117188,100.0,55118.75,0.0,822.8054809570312,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555608749389648,1.0,0.0,0.0,3.719775438308716,3.719799518585205,9.23265815799823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1083984375,0.0,1583.1044921875,1895.4371337890625,0.0,2073.7509765625,0.9180741906166076,1.0,0.0,3.0,1.0,0.0
17667600,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266712069511414,0.3987166881561279,0.3598881661891937,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818890452384949,0.3477687835693359,0.3301499187946319,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797703146934509,0.2377468645572662,0.1676107197999954,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197228908538818,0.2763533592224121,0.2633014023303985,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439568996429443,0.132818728685379,0.6076846718788147,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,300.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080846607685089,1.0,1.0,0.7202674746513367,1.0,-2.074929714202881,0.98018616437912,1.0947434902191162,0.5043051242828369,0.9802290201187134,0.9802290201187134,0.0,89.33151245117188,100.0,55118.75,0.0,822.8054809570312,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555608749389648,1.0,0.0,0.0,3.719775438308716,3.719799518585205,9.23265815799823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1083984375,0.0,1583.1044921875,1895.4371337890625,0.0,2073.7509765625,0.9180741906166076,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915771186351776,0.3966963589191437,0.3585706353187561,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.87613844871521,0.3500663638114929,0.3326894342899322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737999558448792,0.2384215593338012,0.1683286279439926,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138172030448914,0.277146965265274,0.2643853724002838,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387220621109009,0.1327705234289169,0.6086069345474243,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,300.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116044342517853,1.0,1.0,0.7210691571235657,1.0,-2.079674005508423,0.9822016358375548,1.0974721908569336,0.5053649544715881,0.8630757927894592,0.8630757927894592,0.0,92.84971618652344,103.0,55798.87109375,0.0,839.4772338867188,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764306902885437,1.0,0.0,0.0,3.6119885444641113,3.61201286315918,8.705346203896625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0400390625,0.0,1514.679443359375,1895.4371337890625,0.0,2150.453857421875,0.8993871212005615,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915771186351776,0.3966963589191437,0.3585706353187561,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.87613844871521,0.3500663638114929,0.3326894342899322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737999558448792,0.2384215593338012,0.1683286279439926,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138172030448914,0.277146965265274,0.2643853724002838,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387220621109009,0.1327705234289169,0.6086069345474243,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,300.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116044342517853,1.0,1.0,0.7210691571235657,1.0,-2.079674005508423,0.9822016358375548,1.0974721908569336,0.5053649544715881,0.8630757927894592,0.8630757927894592,0.0,92.84971618652344,103.0,55798.87109375,0.0,839.4772338867188,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764306902885437,1.0,0.0,0.0,3.6119885444641113,3.61201286315918,8.705346203896625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0400390625,0.0,1514.679443359375,1895.4371337890625,0.0,2150.453857421875,0.8993871212005615,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071083664894104,0.3959446847438812,0.3576404750347137,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717474937438965,0.3530472218990326,0.3353758752346039,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690704464912415,0.2396499216556549,0.1691251695156097,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089271187782288,0.2784805595874786,0.2655629217624664,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344274878501892,0.1329803168773651,0.6095882058143616,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,300.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149622321128845,1.0,1.0,0.7218708992004395,1.0,-2.085327625274658,0.984695851802826,1.1006317138671875,0.5065826773643494,0.9946911931037904,0.9946911931037904,0.0,96.03309631347656,106.0,55602.4921875,0.0,855.8602294921875,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562915086746216,1.0,0.0,0.0,3.764244318008423,3.7642688751220703,9.454724363422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.505859375,0.0,1635.470458984375,1895.4371337890625,0.0,2080.12451171875,0.9282037615776062,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071083664894104,0.3959446847438812,0.3576404750347137,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717474937438965,0.3530472218990326,0.3353758752346039,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690704464912415,0.2396499216556549,0.1691251695156097,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089271187782288,0.2784805595874786,0.2655629217624664,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344274878501892,0.1329803168773651,0.6095882058143616,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,300.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149622321128845,1.0,1.0,0.7218708992004395,1.0,-2.085327625274658,0.984695851802826,1.1006317138671875,0.5065826773643494,0.9946911931037904,0.9946911931037904,0.0,96.03309631347656,106.0,55602.4921875,0.0,855.8602294921875,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562915086746216,1.0,0.0,0.0,3.764244318008423,3.7642688751220703,9.454724363422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.505859375,0.0,1635.470458984375,1895.4371337890625,0.0,2080.12451171875,0.9282037615776062,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034192562103271,0.3951181173324585,0.3572624027729034,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699228763580322,0.3542909920215606,0.3367941677570343,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670696973800659,0.2400780618190765,0.1695779860019683,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067771792411804,0.2789673805236816,0.2662287652492523,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326060891151428,0.1330233514308929,0.6103834509849548,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,300.8875427246094,297.26416015625,284.868408203125,1.0,0.4166565239429474,1.0,1.0,0.722271740436554,1.0,-2.0888783931732178,0.986290454864502,1.1025879383087158,0.5074449181556702,0.8975770473480225,0.8975770473480225,0.0,97.56009674072266,106.0,56549.99609375,0.0,864.510009765625,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.129638671875,293.1499938964844,293.1499938964844,279.75,35829.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632630467414856,1.0,0.0,0.0,3.7663424015045166,3.766367673873901,9.465267680752732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6806640625,0.0,1665.1800537109375,1895.4371337890625,0.0,2141.25341796875,0.9291846752166748,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988003730773926,0.393972784280777,0.3563678562641144,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.867246150970459,0.3552992045879364,0.3378734588623047,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642828822135925,0.2403079271316528,0.1698289811611175,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037768006324768,0.2792522013187408,0.2666224539279938,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302037835121155,0.1329424679279327,0.6105377674102783,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,300.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182518124580383,1.0,1.0,0.7226911783218384,1.0,-2.090061902999878,0.986702799797058,1.1033592224121094,0.507635235786438,0.8711349964141846,0.8711349964141846,0.0,99.32952117919922,109.0,56302.2734375,0.0,871.8853759765625,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.075927734375,293.1499938964844,293.1499938964844,280.04998779296875,39187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765157163143158,1.0,0.0,0.0,3.663084506988525,3.663109302520752,8.953383030529949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8681640625,0.0,1571.71044921875,1895.4371337890625,0.0,2157.956787109375,0.9104989171028136,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918589949607849,0.3932748138904571,0.3554651439189911,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637145161628723,0.3582499325275421,0.3405127227306366,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603898644447327,0.2415325194597244,0.170611023902893,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994606494903564,0.2805772423744201,0.2677758336067199,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265786290168762,0.1331588476896286,0.611508309841156,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,300.927978515625,297.26416015625,285.0353698730469,1.0,0.4214437305927276,1.0,1.0,0.723530113697052,1.0,-2.095632553100586,0.9891449809074402,1.106487512588501,0.5088120102882385,1.0,1.0,0.0,102.37493133544922,112.0,56040.7578125,0.0,887.8602294921875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572197318077087,1.0,0.0,0.0,3.8028724193573,3.8028974533081055,9.6497672075202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.81640625,0.0,1683.2933349609375,1895.4371337890625,0.0,2088.2314453125,0.9370906949043274,1.0,0.0,3.0,1.0,0.0
