time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918589949607849,0.3932748138904571,0.3554651439189911,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637145161628723,0.3582499325275421,0.3405127227306366,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603898644447327,0.2415325194597244,0.170611023902893,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994606494903564,0.2805772423744201,0.2677758336067199,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265786290168762,0.1331588476896286,0.611508309841156,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,300.927978515625,297.26416015625,285.0353698730469,1.0,0.4214437305927276,1.0,1.0,0.723530113697052,1.0,-2.095632553100586,0.9891449809074402,1.106487512588501,0.5088120102882385,1.0,1.0,0.0,102.37493133544922,112.0,56040.7578125,0.0,887.8602294921875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572197318077087,1.0,0.0,0.0,3.8028724193573,3.8028974533081055,9.6497672075202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.81640625,0.0,1683.2933349609375,1895.4371337890625,0.0,2088.2314453125,0.9370906949043274,1.0,0.0,3.0,1.0,0.0
17668140,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846180438995361,0.3913669884204864,0.3542495965957641,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599625825881958,0.3604617118835449,0.3429760336875915,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563485503196716,0.2421875,0.1713129729032516,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949620485305786,0.2813429832458496,0.2688297033309936,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228916645050049,0.1331296414136886,0.6124864816665649,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,300.9504699707031,297.2596130371094,284.8861083984375,1.0,0.424618124961853,1.0,1.0,0.7243689894676208,1.0,-2.100419759750366,0.9911746382713318,1.1092451810836792,0.5098696947097778,0.8809386491775513,0.8809386491775513,0.0,105.5746078491211,115.0,56781.3203125,0.0,903.7327270507812,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766084611415863,1.0,0.0,0.0,3.7111740112304688,3.7111990451812735,9.190008540826966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.025390625,0.0,1624.619140625,1895.4371337890625,0.0,2166.149169921875,0.920876145362854,1.0,0.0,3.0,1.0,0.0
17668200,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846180438995361,0.3913669884204864,0.3542495965957641,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599625825881958,0.3604617118835449,0.3429760336875915,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563485503196716,0.2421875,0.1713129729032516,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949620485305786,0.2813429832458496,0.2688297033309936,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228916645050049,0.1331296414136886,0.6124864816665649,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,300.9504699707031,297.2596130371094,284.8861083984375,1.0,0.424618124961853,1.0,1.0,0.7243689894676208,1.0,-2.100419759750366,0.9911746382713318,1.1092451810836792,0.5098696947097778,0.8809386491775513,0.8809386491775513,0.0,105.5746078491211,115.0,56781.3203125,0.0,903.7327270507812,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766084611415863,1.0,0.0,0.0,3.7111740112304688,3.7111990451812735,9.190008540826966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.025390625,0.0,1624.619140625,1895.4371337890625,0.0,2166.149169921875,0.920876145362854,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784454464912415,0.3907230198383331,0.3533921241760254,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569803237915039,0.3633756339550018,0.345573753118515,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530183792114258,0.2434104830026626,0.1720898151397705,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911835312843323,0.282663494348526,0.2699732184410095,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196197271347046,0.133350983262062,0.6134644150733948,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,300.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277201294898987,1.0,1.0,0.725212037563324,1.0,-2.105985403060913,0.9936180114746094,1.1123673915863037,0.5110380053520203,1.0,1.0,0.0,108.55963897705078,118.0,56414.83984375,0.0,919.6412353515624,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583391070365906,1.0,0.0,0.0,3.832082271575928,3.832107782363892,9.798575320019154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.287109375,0.0,1722.355712890625,1895.4371337890625,0.0,2098.020751953125,0.9439721703529358,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784454464912415,0.3907230198383331,0.3533921241760254,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569803237915039,0.3633756339550018,0.345573753118515,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530183792114258,0.2434104830026626,0.1720898151397705,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911835312843323,0.282663494348526,0.2699732184410095,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196197271347046,0.133350983262062,0.6134644150733948,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,300.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277201294898987,1.0,1.0,0.725212037563324,1.0,-2.105985403060913,0.9936180114746094,1.1123673915863037,0.5110380053520203,1.0,1.0,0.0,108.55963897705078,118.0,56414.83984375,0.0,919.6412353515624,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583391070365906,1.0,0.0,0.0,3.832082271575928,3.832107782363892,9.798575320019154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.287109375,0.0,1722.355712890625,1895.4371337890625,0.0,2098.020751953125,0.9439721703529358,1.0,0.0,3.0,1.0,0.0
17668380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719967603683472,0.3888984024524688,0.3522543609142303,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537641167640686,0.3655532002449035,0.3480106592178345,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.749530553817749,0.2440733164548874,0.1727990061044693,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872231602668762,0.2834354043006897,0.2710349261760711,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162217259407043,0.1333355605602264,0.6144983768463135,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,300.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308303594589233,1.0,1.0,0.7260550856590271,1.0,-2.110919713973999,0.995724618434906,1.1151951551437378,0.5121287703514099,0.8894563913345337,0.8894563913345337,0.0,111.70833587646484,121.0,57181.90625,0.0,935.61279296875,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672370076179504,1.0,0.0,0.0,3.747558832168579,3.747584342956543,9.371092346555088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.65234375,0.0,1666.237548828125,1895.4371337890625,0.0,2176.34228515625,0.9289052486419678,1.0,0.0,3.0,1.0,0.0
17668440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719967603683472,0.3888984024524688,0.3522543609142303,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537641167640686,0.3655532002449035,0.3480106592178345,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.749530553817749,0.2440733164548874,0.1727990061044693,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872231602668762,0.2834354043006897,0.2710349261760711,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162217259407043,0.1333355605602264,0.6144983768463135,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,300.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308303594589233,1.0,1.0,0.7260550856590271,1.0,-2.110919713973999,0.995724618434906,1.1151951551437378,0.5121287703514099,0.8894563913345337,0.8894563913345337,0.0,111.70833587646484,121.0,57181.90625,0.0,935.61279296875,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672370076179504,1.0,0.0,0.0,3.747558832168579,3.747584342956543,9.371092346555088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.65234375,0.0,1666.237548828125,1895.4371337890625,0.0,2176.34228515625,0.9289052486419678,1.0,0.0,3.0,1.0,0.0
17668500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686835765838623,0.3884347677230835,0.3515826463699341,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520330786705017,0.3668718934059143,0.349114328622818,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476704120635986,0.2445828765630722,0.1730820387601852,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.785111665725708,0.2839915156364441,0.2714644968509674,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143426299095154,0.1333864629268646,0.6146732568740845,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,301.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323170483112335,1.0,1.0,0.7264766097068787,1.0,-2.11250114440918,0.9963528513908386,1.1161484718322754,0.5123710036277771,0.9909127354621888,0.9909127354621888,0.0,113.32351684570312,121.0,56551.59765625,0.0,942.9291381835938,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34316.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610584497451782,1.0,0.0,0.0,3.785728931427002,3.785753965377808,9.562959348841105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.50390625,0.0,1676.4130859375,1895.4371337890625,0.0,2121.86279296875,0.9366031885147096,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664271235466003,0.3882942199707031,0.3514295220375061,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511450290679932,0.3684164881706238,0.3505553007125854,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465924620628357,0.2452886253595352,0.1735679656267166,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.783833384513855,0.2847464084625244,0.2721662521362304,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130853891372681,0.133559912443161,0.6154869198799133,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,301.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338754117488861,1.0,1.0,0.7269162535667419,1.0,-2.1164495944976807,0.9981495141983032,1.118299961090088,0.5132713913917542,1.0,1.0,0.0,114.67657470703124,124.0,56736.4375,0.0,951.5804443359376,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33486.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759686291217804,1.0,0.0,0.0,3.85525107383728,3.8552768230438232,9.917418992699822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3955078125,0.0,1753.868896484375,1895.4371337890625,0.0,2109.821533203125,0.9495716094970704,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606290817260742,0.3865386843681335,0.3503565788269043,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483108282089233,0.3705466091632843,0.3529533147811889,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435115575790405,0.2459513992071151,0.1742794662714004,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802873253822327,0.2855176627635956,0.2732300162315368,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609783947467804,0.1335538029670715,0.6165621876716614,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,301.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369396567344665,1.0,1.0,0.7277956008911133,1.0,-2.121469736099243,1.0002912282943726,1.1211785078048706,0.5143616795539856,0.8971933126449585,0.8971933126449585,0.0,117.80426788330078,112.0,57529.3984375,0.0,967.7044677734376,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686572670936584,1.0,0.0,0.0,3.779921531677246,3.779947280883789,9.533642355563644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.359375,0.0,1703.370849609375,1895.4371337890625,0.0,2188.924072265625,0.9359660744667052,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606290817260742,0.3865386843681335,0.3503565788269043,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483108282089233,0.3705466091632843,0.3529533147811889,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435115575790405,0.2459513992071151,0.1742794662714004,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802873253822327,0.2855176627635956,0.2732300162315368,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609783947467804,0.1335538029670715,0.6165621876716614,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,301.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369396567344665,1.0,1.0,0.7277956008911133,1.0,-2.121469736099243,1.0002912282943726,1.1211785078048706,0.5143616795539856,0.8971933126449585,0.8971933126449585,0.0,117.80426788330078,112.0,57529.3984375,0.0,967.7044677734376,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686572670936584,1.0,0.0,0.0,3.779921531677246,3.779947280883789,9.533642355563644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.359375,0.0,1703.370849609375,1895.4371337890625,0.0,2188.924072265625,0.9359660744667052,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.863902747631073,0.3859835565090179,0.3493615984916687,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540115356445312,0.3733592629432678,0.3552274703979492,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747708261013031,0.2471701353788375,0.1748858392238617,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850015163421631,0.2868249118328094,0.2741375863552093,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128540635108948,0.1337906569242477,0.6165744662284851,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,301.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350290298461914,1.0,1.0,0.7286749482154846,1.0,-2.124835729598999,1.0016357898712158,1.1232000589370728,0.5149022340774536,1.0,1.0,0.0,115.3954849243164,100.0,56960.59375,0.0,962.2516479492188,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612316608428955,1.0,0.0,0.0,3.874933004379273,3.8749589920043945,1.0018937928180094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7490234375,0.0,1780.7677001953125,1895.4371337890625,0.0,2123.38427734375,0.9541671872138976,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.863902747631073,0.3859835565090179,0.3493615984916687,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540115356445312,0.3733592629432678,0.3552274703979492,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747708261013031,0.2471701353788375,0.1748858392238617,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850015163421631,0.2868249118328094,0.2741375863552093,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128540635108948,0.1337906569242477,0.6165744662284851,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,301.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350290298461914,1.0,1.0,0.7286749482154846,1.0,-2.124835729598999,1.0016357898712158,1.1232000589370728,0.5149022340774536,1.0,1.0,0.0,115.3954849243164,100.0,56960.59375,0.0,962.2516479492188,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612316608428955,1.0,0.0,0.0,3.874933004379273,3.8749589920043945,1.0018937928180094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7490234375,0.0,1780.7677001953125,1895.4371337890625,0.0,2123.38427734375,0.9541671872138976,1.0,0.0,3.0,1.0,0.0
17668860,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684787750244141,0.3823006451129913,0.3466900885105133,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610131740570068,0.373273491859436,0.3557255864143371,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752457320690155,0.2456836104393005,0.174230471253395,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905430197715759,0.2853930294513702,0.2733176350593567,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149005889892578,0.1314061284065246,0.6081847548484802,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,301.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296116530895233,1.0,1.0,0.7295894026756287,1.0,-2.1103978157043457,0.9940692186355592,1.116328477859497,0.5107075572013855,0.8836526870727539,0.8836526870727539,0.0,111.0580596923828,88.0,57241.83203125,0.0,932.7701416015624,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769635796546936,1.0,0.0,0.0,3.776691198348999,3.776717185974121,9.517354442323268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9443359375,0.0,1707.041748046875,1895.4371337890625,0.0,2197.60498046875,0.9356840252876282,1.0,0.0,3.0,1.0,0.0
17668920,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684787750244141,0.3823006451129913,0.3466900885105133,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610131740570068,0.373273491859436,0.3557255864143371,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752457320690155,0.2456836104393005,0.174230471253395,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905430197715759,0.2853930294513702,0.2733176350593567,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149005889892578,0.1314061284065246,0.6081847548484802,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,301.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296116530895233,1.0,1.0,0.7295894026756287,1.0,-2.1103978157043457,0.9940692186355592,1.116328477859497,0.5107075572013855,0.8836526870727539,0.8836526870727539,0.0,111.0580596923828,88.0,57241.83203125,0.0,932.7701416015624,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769635796546936,1.0,0.0,0.0,3.776691198348999,3.776717185974121,9.517354442323268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9443359375,0.0,1707.041748046875,1895.4371337890625,0.0,2197.60498046875,0.9356840252876282,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798076510429382,0.3807707726955414,0.3444867432117462,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874526858329773,0.3747363686561584,0.3563782870769501,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628034949302673,0.2456727623939514,0.1737122684717178,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020627498626709,0.2853646576404571,0.2726114988327026,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209473609924316,0.1300214976072311,0.5992768406867981,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,301.0500183105469,297.2294311523437,285.0108947753906,1.0,0.421826958656311,1.0,1.0,0.7305037975311279,1.0,-2.096356153488159,0.9867815971374512,1.109574556350708,0.5063325762748718,1.0,1.0,0.0,103.6477279663086,76.0,56290.21484375,0.0,893.064208984375,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599916458129883,1.0,0.0,0.0,3.865720510482788,3.865746259689331,9.971354302251711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.271484375,0.0,1768.056396484375,1895.4371337890625,0.0,2112.49951171875,0.9520087242126464,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798076510429382,0.3807707726955414,0.3444867432117462,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874526858329773,0.3747363686561584,0.3563782870769501,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628034949302673,0.2456727623939514,0.1737122684717178,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020627498626709,0.2853646576404571,0.2726114988327026,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209473609924316,0.1300214976072311,0.5992768406867981,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,301.0500183105469,297.2294311523437,285.0108947753906,1.0,0.421826958656311,1.0,1.0,0.7305037975311279,1.0,-2.096356153488159,0.9867815971374512,1.109574556350708,0.5063325762748718,1.0,1.0,0.0,103.6477279663086,76.0,56290.21484375,0.0,893.064208984375,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599916458129883,1.0,0.0,0.0,3.865720510482788,3.865746259689331,9.971354302251711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.271484375,0.0,1768.056396484375,1895.4371337890625,0.0,2112.49951171875,0.9520087242126464,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884520530700684,0.3797951936721802,0.3436959087848663,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842858672142029,0.375415027141571,0.3569905757904053,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706685066223145,0.2457062900066375,0.1736766695976257,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104243874549866,0.2853878736495971,0.2725532352924347,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259917616844177,0.1295001208782196,0.5961112976074219,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,301.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174990952014923,1.0,1.0,0.7309610247612,1.0,-2.092228651046753,0.9845616221427916,1.107667088508606,0.5050093531608582,0.8941860198974609,0.8941860198974609,0.0,99.03618621826172,76.0,56949.21875,0.0,872.8145751953125,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658092975616455,1.0,0.0,0.0,3.840209484100342,3.840235710144043,9.840181292020134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1083984375,0.0,1766.1861572265625,1895.4371337890625,0.0,2163.71630859375,0.9466032385826112,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976415395736694,0.3786003887653351,0.3424768149852752,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947937488555908,0.3759435713291168,0.3573247790336609,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792041897773743,0.245643213391304,0.1735026687383651,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189361691474915,0.2853069603443146,0.2723051309585571,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315001249313354,0.1289772242307663,0.5928255319595337,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,301.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128706753253937,1.0,1.0,0.7311428189277649,1.0,-2.0867137908935547,0.9817521572113036,1.1049615144729614,0.5033940672874451,0.8642367124557495,0.8642367124557495,0.0,94.31333923339844,64.0,56417.47265625,0.0,850.992919921875,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664795517921448,1.0,0.0,0.0,3.7047119140625,3.7047371864318848,9.158031843981008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2060546875,0.0,1631.346923828125,1895.4371337890625,0.0,2169.640869140625,0.9209399819374084,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253059029579164,0.377933531999588,0.3410663306713104,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248411059379578,0.3781710863113403,0.3586962223052978,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028293251991272,0.246518537402153,0.1736020147800445,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414686918258667,0.2861295938491821,0.272392213344574,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475849151611328,0.1285666227340698,0.5881178379058838,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,301.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032059013843536,1.0,1.0,0.7315064668655396,1.0,-2.081229448318481,0.9789218902587892,1.102307677268982,0.5016302466392517,0.9892772436141968,0.9892772436141968,0.0,83.6712875366211,52.0,55753.50390625,0.0,808.3314819335938,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567974328994751,1.0,0.0,0.0,3.8155417442321777,3.8155670166015625,9.714169664221115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7861328125,0.0,1704.682861328125,1895.4371337890625,0.0,2084.541748046875,0.9404743909835817,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253059029579164,0.377933531999588,0.3410663306713104,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248411059379578,0.3781710863113403,0.3586962223052978,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028293251991272,0.246518537402153,0.1736020147800445,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414686918258667,0.2861295938491821,0.272392213344574,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475849151611328,0.1285666227340698,0.5881178379058838,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,301.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032059013843536,1.0,1.0,0.7315064668655396,1.0,-2.081229448318481,0.9789218902587892,1.102307677268982,0.5016302466392517,0.9892772436141968,0.9892772436141968,0.0,83.6712875366211,52.0,55753.50390625,0.0,808.3314819335938,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567974328994751,1.0,0.0,0.0,3.8155417442321777,3.8155670166015625,9.714169664221115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7861328125,0.0,1704.682861328125,1895.4371337890625,0.0,2084.541748046875,0.9404743909835817,1.0,0.0,3.0,1.0,0.0
17669340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622722268104552,0.3762712180614471,0.3394880592823028,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964529812335968,0.379708856344223,0.3599593043327331,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317188620567322,0.2470186650753021,0.1737525463104248,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722588419914246,0.2865816652774811,0.2725522220134735,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707839369773865,0.1281585842370987,0.5845013856887817,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,301.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931534588336944,1.0,1.0,0.7318701148033142,1.0,-2.0768845081329346,0.9766317009925842,1.1002527475357056,0.5002861618995667,0.8619710803031921,0.8619710803031921,0.0,72.6550521850586,55.0,56026.1328125,0.0,765.5420532226562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641664743423462,1.0,0.0,0.0,3.6643974781036377,3.664422273635864,8.9598023578219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.421875,0.0,1581.9390869140625,1895.4371337890625,0.0,2149.215576171875,0.9119284749031068,1.0,0.0,3.0,1.0,0.0
17669400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622722268104552,0.3762712180614471,0.3394880592823028,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964529812335968,0.379708856344223,0.3599593043327331,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317188620567322,0.2470186650753021,0.1737525463104248,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722588419914246,0.2865816652774811,0.2725522220134735,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707839369773865,0.1281585842370987,0.5845013856887817,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,301.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931534588336944,1.0,1.0,0.7318701148033142,1.0,-2.0768845081329346,0.9766317009925842,1.1002527475357056,0.5002861618995667,0.8619710803031921,0.8619710803031921,0.0,72.6550521850586,55.0,56026.1328125,0.0,765.5420532226562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641664743423462,1.0,0.0,0.0,3.6643974781036377,3.664422273635864,8.9598023578219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.421875,0.0,1581.9390869140625,1895.4371337890625,0.0,2149.215576171875,0.9119284749031068,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855200052261353,0.3759077191352844,0.3385494947433471,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893978834152222,0.3820536434650421,0.3616422414779663,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.85356605052948,0.248223066329956,0.1742338836193084,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967520594596863,0.287716805934906,0.2731397449970245,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890451908111572,0.1281443983316421,0.58258455991745,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,301.08673095703125,297.22607421875,285.0228576660156,1.0,0.387877345085144,1.0,1.0,0.7323653697967529,1.0,-2.0767524242401123,0.9764132499694824,1.10033917427063,0.4999523460865021,0.9889999628067015,0.9889999628067015,0.0,66.13191223144531,58.0,55522.21875,0.0,742.359375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553423643112183,1.0,0.0,0.0,3.791352033615112,3.791376829147339,9.59138901635015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9150390625,0.0,1672.7625732421875,1895.4371337890625,0.0,2071.845947265625,0.9347705245018004,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855200052261353,0.3759077191352844,0.3385494947433471,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893978834152222,0.3820536434650421,0.3616422414779663,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.85356605052948,0.248223066329956,0.1742338836193084,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967520594596863,0.287716805934906,0.2731397449970245,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890451908111572,0.1281443983316421,0.58258455991745,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,301.08673095703125,297.22607421875,285.0228576660156,1.0,0.387877345085144,1.0,1.0,0.7323653697967529,1.0,-2.0767524242401123,0.9764132499694824,1.10033917427063,0.4999523460865021,0.9889999628067015,0.9889999628067015,0.0,66.13191223144531,58.0,55522.21875,0.0,742.359375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553423643112183,1.0,0.0,0.0,3.791352033615112,3.791376829147339,9.59138901635015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9150390625,0.0,1672.7625732421875,1895.4371337890625,0.0,2071.845947265625,0.9347705245018004,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948959946632384,0.3743755519390106,0.3374263644218445,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836336135864258,0.3624130189418793,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654252290725708,0.2488668262958526,0.1747501641511917,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098467826843262,0.2882923483848572,0.2737772464752197,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982498168945312,0.1279416233301162,0.5815999507904053,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,301.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854676783084869,1.0,1.0,0.7328606247901917,1.0,-2.0765342712402344,0.9761152267456056,1.100419044494629,0.4997353255748749,0.8640385270118713,0.8640385270118713,0.0,63.273231506347656,61.0,55931.0390625,0.0,732.0636596679688,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635776996612549,1.0,0.0,0.0,3.657238245010376,3.6572630405426025,8.924826602196845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5615234375,0.0,1570.660888671875,1895.4371337890625,0.0,2144.02587890625,0.9099732637405396,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948959946632384,0.3743755519390106,0.3374263644218445,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836336135864258,0.3624130189418793,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654252290725708,0.2488668262958526,0.1747501641511917,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098467826843262,0.2882923483848572,0.2737772464752197,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982498168945312,0.1279416233301162,0.5815999507904053,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,301.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854676783084869,1.0,1.0,0.7328606247901917,1.0,-2.0765342712402344,0.9761152267456056,1.100419044494629,0.4997353255748749,0.8640385270118713,0.8640385270118713,0.0,63.273231506347656,61.0,55931.0390625,0.0,732.0636596679688,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635776996612549,1.0,0.0,0.0,3.657238245010376,3.6572630405426025,8.924826602196845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5615234375,0.0,1570.660888671875,1895.4371337890625,0.0,2144.02587890625,0.9099732637405396,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956591725349426,0.3740656673908233,0.3368378579616546,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848613202571869,0.361183762550354,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672152757644653,0.2493966519832611,0.1749897450208664,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118297696113586,0.2887732684612274,0.274059921503067,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992197632789612,0.1279131770133972,0.581070065498352,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,301.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848806619644165,1.0,1.0,0.7331082820892334,1.0,-2.074345588684082,0.9749497771263124,1.099395751953125,0.4989936351776123,0.9607416987419128,0.9607416987419128,0.0,62.87530899047852,61.0,55257.5546875,0.0,728.8131103515625,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569690942764282,1.0,0.0,0.0,3.700326442718506,3.700350522994995,9.136363132711268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.58984375,0.0,1578.5218505859375,1895.4371337890625,0.0,2086.041259765625,0.9177265167236328,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963849782943726,0.3740054368972778,0.3367270529270172,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864578306674957,0.3600052297115326,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689063191413879,0.2500900328159332,0.1754342168569564,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136515259742736,0.2894178032875061,0.2746146023273468,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000889182090759,0.1279865503311157,0.5811975002288818,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,301.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846964836120605,1.0,1.0,0.7334161996841431,1.0,-2.074146032333374,0.974750816822052,1.0993951559066772,0.4987808167934418,0.9875521063804626,0.9875521063804626,0.0,62.63972854614258,64.0,55385.79296875,0.0,727.8145141601562,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552307844161987,1.0,0.0,0.0,3.78555679321289,3.785581588745117,9.562089644532534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5771484375,0.0,1665.4564208984375,1895.4371337890625,0.0,2070.873291015625,0.933499276638031,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947128891944884,0.3724907338619232,0.3357203602790832,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887452185153961,0.3613669276237488,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688157200813293,0.2507430016994476,0.1760430037975311,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132649898529052,0.2899656295776367,0.2753445506095886,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990311145782471,0.1278096288442611,0.580912709236145,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,301.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852580189704895,1.0,1.0,0.7340320944786072,1.0,-2.0758378505706787,0.9753764271736144,1.100461483001709,0.4989765882492065,0.8631275296211243,0.8631275296211243,0.0,62.94497680664063,67.0,55808.546875,0.0,730.3159790039062,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634310722351074,1.0,0.0,0.0,3.648444175720215,3.6484689712524414,8.881957569428778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.771484375,0.0,1560.9398193359375,1895.4371337890625,0.0,2142.73388671875,0.9081186056137084,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947128891944884,0.3724907338619232,0.3357203602790832,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887452185153961,0.3613669276237488,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688157200813293,0.2507430016994476,0.1760430037975311,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132649898529052,0.2899656295776367,0.2753445506095886,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990311145782471,0.1278096288442611,0.580912709236145,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,301.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852580189704895,1.0,1.0,0.7340320944786072,1.0,-2.0758378505706787,0.9753764271736144,1.100461483001709,0.4989765882492065,0.8631275296211243,0.8631275296211243,0.0,62.94497680664063,67.0,55808.546875,0.0,730.3159790039062,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634310722351074,1.0,0.0,0.0,3.648444175720215,3.6484689712524414,8.881957569428778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.771484375,0.0,1560.9398193359375,1895.4371337890625,0.0,2142.73388671875,0.9081186056137084,1.0,0.0,3.0,1.0,0.0
