time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991721510887146,0.3722168803215027,0.3351407945156097,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912155330181122,0.3650127947330475,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671512603759766,0.252034991979599,0.176802784204483,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109484553337096,0.291115403175354,0.2762437462806701,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965484619140625,0.1278949826955795,0.5809230804443359,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,301.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868243098258972,1.0,1.0,0.7346479892730713,1.0,-2.081520795822144,0.9779906272888184,1.1035301685333252,0.5002434253692627,0.994573175907135,0.994573175907135,0.0,63.79998779296875,70.0,55455.89453125,0.0,738.144287109375,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554457783699036,1.0,0.0,0.0,3.7872259616851807,3.7872507572174072,9.5705240710231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0966796875,0.0,1665.5343017578125,1895.4371337890625,0.0,2072.74755859375,0.933648645877838,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991721510887146,0.3722168803215027,0.3351407945156097,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912155330181122,0.3650127947330475,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671512603759766,0.252034991979599,0.176802784204483,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109484553337096,0.291115403175354,0.2762437462806701,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965484619140625,0.1278949826955795,0.5809230804443359,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,301.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868243098258972,1.0,1.0,0.7346479892730713,1.0,-2.081520795822144,0.9779906272888184,1.1035301685333252,0.5002434253692627,0.994573175907135,0.994573175907135,0.0,63.79998779296875,70.0,55455.89453125,0.0,738.144287109375,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554457783699036,1.0,0.0,0.0,3.7872259616851807,3.7872507572174072,9.5705240710231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0966796875,0.0,1665.5343017578125,1895.4371337890625,0.0,2072.74755859375,0.933648645877838,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863668084144592,0.3707863092422485,0.3342590034008026,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924013078212738,0.3708896040916443,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632422089576721,0.2527492940425873,0.1774893254041671,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061100482940674,0.2916793823242187,0.2770365476608276,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692248523235321,0.1277370750904083,0.5809500217437744,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,301.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891747295856476,1.0,1.0,0.7353677153587341,1.0,-2.089331150054932,0.9816071391105652,1.1077240705490112,0.502129316329956,0.8720524311065674,0.8720524311065674,0.0,65.2718276977539,73.0,56083.76953125,0.0,750.0208129882812,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645512223243713,1.0,0.0,0.0,3.673443078994751,3.6734678745269775,9.00409133919311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7109375,0.0,1584.9840087890625,1895.4371337890625,0.0,2152.60888671875,0.913162112236023,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863668084144592,0.3707863092422485,0.3342590034008026,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924013078212738,0.3708896040916443,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632422089576721,0.2527492940425873,0.1774893254041671,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061100482940674,0.2916793823242187,0.2770365476608276,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692248523235321,0.1277370750904083,0.5809500217437744,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,301.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891747295856476,1.0,1.0,0.7353677153587341,1.0,-2.089331150054932,0.9816071391105652,1.1077240705490112,0.502129316329956,0.8720524311065674,0.8720524311065674,0.0,65.2718276977539,73.0,56083.76953125,0.0,750.0208129882812,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645512223243713,1.0,0.0,0.0,3.673443078994751,3.6734678745269775,9.00409133919311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7109375,0.0,1584.9840087890625,1895.4371337890625,0.0,2152.60888671875,0.913162112236023,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.977612555027008,0.370528906583786,0.3337574303150177,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994031548500061,0.3940531015396118,0.3730949759483337,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563171625137329,0.2540670335292816,0.1783136576414108,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980750441551208,0.292806327342987,0.2779781222343445,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851990222930908,0.1277970224618911,0.5811653137207031,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,301.1331481933594,297.2265625,285.0307922363281,1.0,0.3918015956878662,1.0,1.0,0.7360873818397522,1.0,-2.0937774181365967,0.983561635017395,1.1102157831192017,0.5030590891838074,1.0,1.0,0.0,67.5980453491211,76.0,55683.31640625,0.0,762.1190795898438,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571826577186584,1.0,0.0,0.0,3.8094499111175537,3.80947470664978,9.68317522165307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.185546875,0.0,1692.1793212890625,1895.4371337890625,0.0,2087.907470703125,0.938687264919281,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.977612555027008,0.370528906583786,0.3337574303150177,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994031548500061,0.3940531015396118,0.3730949759483337,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563171625137329,0.2540670335292816,0.1783136576414108,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980750441551208,0.292806327342987,0.2779781222343445,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851990222930908,0.1277970224618911,0.5811653137207031,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,301.1331481933594,297.2265625,285.0307922363281,1.0,0.3918015956878662,1.0,1.0,0.7360873818397522,1.0,-2.0937774181365967,0.983561635017395,1.1102157831192017,0.5030590891838074,1.0,1.0,0.0,67.5980453491211,76.0,55683.31640625,0.0,762.1190795898438,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571826577186584,1.0,0.0,0.0,3.8094499111175537,3.80947470664978,9.68317522165307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.185546875,0.0,1692.1793212890625,1895.4371337890625,0.0,2087.907470703125,0.938687264919281,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729570150375366,0.3699758648872375,0.3335999846458435,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.990812599658966,0.3947450816631317,0.3739680051803589,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529189229011536,0.2545300722122192,0.1787896752357483,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941078782081604,0.2931754887104034,0.2785330414772033,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817396283149719,0.1277597546577453,0.5815494060516357,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,301.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932168781757355,1.0,1.0,0.7364472150802612,1.0,-2.0963175296783447,0.9846881031990052,1.1116294860839844,0.5036448240280151,0.903269588947296,0.903269588947296,0.0,68.8470230102539,76.0,56547.328125,0.0,768.778564453125,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36170.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642870545387268,1.0,0.0,0.0,3.805711030960083,3.805736541748047,9.66417815106979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.861328125,0.0,1714.7293701171875,1895.4371337890625,0.0,2150.279052734375,0.9382513761520386,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966403603553772,0.3691021800041199,0.3329461514949798,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861761331558228,0.3952251374721527,0.3745262622833252,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481760621070862,0.2547892928123474,0.1790555566549301,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886582255363464,0.2933292090892792,0.278799831867218,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771148443222046,0.1276017874479293,0.5813179016113281,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,301.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945807218551636,1.0,1.0,0.7368706464767456,1.0,-2.096566677093506,0.9846585988998412,1.111907958984375,0.503571629524231,0.8729941248893738,0.8729941248893738,0.0,70.39453887939453,79.0,56212.33984375,0.0,774.5192260742188,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662627696990967,1.0,0.0,0.0,3.69633150100708,3.6963565349578857,9.116646424445208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4111328125,0.0,1612.4443359375,1895.4371337890625,0.0,2167.724609375,0.9180914163589478,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558746814727784,0.3688662052154541,0.3324591815471649,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919804096222,0.3973084390163421,0.3762845993041992,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413323760032654,0.2561383545398712,0.1799016743898391,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805365562438965,0.2944333255290985,0.2797211110591888,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700178384780884,0.1276455074548721,0.5814847946166992,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,301.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974252939224243,1.0,1.0,0.7377174496650696,1.0,-2.1004111766815186,0.9862806797027588,1.114130616188049,0.5042568445205688,1.0,1.0,0.0,73.09427642822266,82.0,55756.88671875,0.0,787.5265502929688,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584444284439087,1.0,0.0,0.0,3.821892261505127,3.821917533874512,9.74653289631533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5791015625,0.0,1708.67431640625,1895.4371337890625,0.0,2098.9423828125,0.9416192173957824,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558746814727784,0.3688662052154541,0.3324591815471649,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919804096222,0.3973084390163421,0.3762845993041992,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413323760032654,0.2561383545398712,0.1799016743898391,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805365562438965,0.2944333255290985,0.2797211110591888,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700178384780884,0.1276455074548721,0.5814847946166992,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,301.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974252939224243,1.0,1.0,0.7377174496650696,1.0,-2.1004111766815186,0.9862806797027588,1.114130616188049,0.5042568445205688,1.0,1.0,0.0,73.09427642822266,82.0,55756.88671875,0.0,787.5265502929688,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584444284439087,1.0,0.0,0.0,3.821892261505127,3.821917533874512,9.74653289631533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5791015625,0.0,1708.67431640625,1895.4371337890625,0.0,2098.9423828125,0.9416192173957824,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441407322883606,0.3675143718719482,0.331714928150177,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707178473472596,0.3986369967460632,0.3779234290122986,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342505693435669,0.2569228112697601,0.1806888878345489,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721253871917725,0.294964462518692,0.2805533707141876,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628391742706299,0.1274603307247162,0.581692099571228,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,301.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003698825836181,1.0,1.0,0.7385642528533936,1.0,-2.103684663772583,0.9875941276550292,1.1160905361175537,0.5048918128013611,0.8754483461380005,0.8754483461380005,0.0,76.05235290527344,85.0,56303.37890625,0.0,800.9966430664062,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767326295375824,1.0,0.0,0.0,3.7079882621765137,3.7080135345458975,9.174237334264036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3095703125,0.0,1625.5516357421875,1895.4371337890625,0.0,2177.1328125,0.920773446559906,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441407322883606,0.3675143718719482,0.331714928150177,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707178473472596,0.3986369967460632,0.3779234290122986,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342505693435669,0.2569228112697601,0.1806888878345489,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721253871917725,0.294964462518692,0.2805533707141876,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628391742706299,0.1274603307247162,0.581692099571228,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,301.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003698825836181,1.0,1.0,0.7385642528533936,1.0,-2.103684663772583,0.9875941276550292,1.1160905361175537,0.5048918128013611,0.8754483461380005,0.8754483461380005,0.0,76.05235290527344,85.0,56303.37890625,0.0,800.9966430664062,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767326295375824,1.0,0.0,0.0,3.7079882621765137,3.7080135345458975,9.174237334264036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3095703125,0.0,1625.5516357421875,1895.4371337890625,0.0,2177.1328125,0.920773446559906,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336729645729064,0.3673504889011383,0.331296294927597,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633257985115052,0.4007805287837982,0.3797559142112732,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283392786979675,0.2583474814891815,0.1815879046916961,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650062680244446,0.2960872650146484,0.2814930975437164,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.656655490398407,0.1275206953287124,0.5819464921951294,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,301.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033233821392059,1.0,1.0,0.7393463253974915,1.0,-2.107891082763672,0.9894182682037354,1.1184728145599363,0.5057118535041809,1.0,1.0,0.0,78.86749267578125,88.0,55832.6796875,0.0,814.8306884765625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594566345214844,1.0,0.0,0.0,3.8293514251708975,3.829376697540283,9.784615713215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.005859375,0.0,1718.619384765625,1895.4371337890625,0.0,2107.808837890625,0.9434662461280824,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336729645729064,0.3673504889011383,0.331296294927597,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633257985115052,0.4007805287837982,0.3797559142112732,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283392786979675,0.2583474814891815,0.1815879046916961,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650062680244446,0.2960872650146484,0.2814930975437164,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.656655490398407,0.1275206953287124,0.5819464921951294,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,301.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033233821392059,1.0,1.0,0.7393463253974915,1.0,-2.107891082763672,0.9894182682037354,1.1184728145599363,0.5057118535041809,1.0,1.0,0.0,78.86749267578125,88.0,55832.6796875,0.0,814.8306884765625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594566345214844,1.0,0.0,0.0,3.8293514251708975,3.829376697540283,9.784615713215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.005859375,0.0,1718.619384765625,1895.4371337890625,0.0,2107.808837890625,0.9434662461280824,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225987792015076,0.3660682737827301,0.3306155800819397,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551801085472108,0.4021264016628265,0.3814212381839752,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221822381019592,0.2592023313045501,0.1824268996715545,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577266335487366,0.2966336905956268,0.2823433876037597,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504927277565002,0.1273532658815384,0.5822461247444153,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,301.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063389003276825,1.0,1.0,0.7401283979415894,1.0,-2.1114675998687744,0.9909051060676576,1.1205625534057615,0.506466805934906,0.8793167471885681,0.8793167471885681,0.0,81.90756225585938,91.0,56420.7578125,0.0,828.9559936523438,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683089971542358,1.0,0.0,0.0,3.723759412765503,3.723784685134888,9.252444783669488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8203125,0.0,1642.3370361328125,1895.4371337890625,0.0,2185.836669921875,0.9239885210990906,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225987792015076,0.3660682737827301,0.3306155800819397,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551801085472108,0.4021264016628265,0.3814212381839752,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221822381019592,0.2592023313045501,0.1824268996715545,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577266335487366,0.2966336905956268,0.2823433876037597,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504927277565002,0.1273532658815384,0.5822461247444153,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,301.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063389003276825,1.0,1.0,0.7401283979415894,1.0,-2.1114675998687744,0.9909051060676576,1.1205625534057615,0.506466805934906,0.8793167471885681,0.8793167471885681,0.0,81.90756225585938,91.0,56420.7578125,0.0,828.9559936523438,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683089971542358,1.0,0.0,0.0,3.723759412765503,3.723784685134888,9.252444783669488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8203125,0.0,1642.3370361328125,1895.4371337890625,0.0,2185.836669921875,0.9239885210990906,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170615673065186,0.3658674955368042,0.3301931321620941,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508971571922302,0.403083860874176,0.382157951593399,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.819023847579956,0.2598515450954437,0.1827944219112396,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540623188018799,0.2971037328243255,0.2826802730560303,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473771929740906,0.1273353695869445,0.5821136832237244,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,301.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077960550785064,1.0,1.0,0.7405194640159607,1.0,-2.1125285625457764,0.991301953792572,1.121226787567139,0.5065913200378418,0.9791107773780824,0.9791107773780824,0.0,83.4705810546875,91.0,55749.45703125,0.0,835.5360107421875,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620084881782532,1.0,0.0,0.0,3.7596864700317374,3.759711265563965,9.43184204516001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.107421875,0.0,1647.1400146484375,1895.4371337890625,0.0,2130.212646484375,0.930985152721405,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132835865020752,0.3659619688987732,0.3302559554576874,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480403661727904,0.404278427362442,0.3832660615444183,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169988393783569,0.2607001960277557,0.1833787560462951,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516153693199158,0.2977716028690338,0.2833001911640167,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452133655548096,0.1274290382862091,0.5825839042663574,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,301.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093358218669891,1.0,1.0,0.7409294843673706,1.0,-2.1159439086914062,0.9928576350212096,1.1230863332748413,0.5073680877685547,1.0,1.0,0.0,84.77759552001953,94.0,55923.8125,0.0,843.3359375,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605411410331726,1.0,0.0,0.0,3.839092493057251,3.839118003845215,9.834458296609228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1728515625,0.0,1731.6611328125,1895.4371337890625,0.0,2117.321044921875,0.9456985592842102,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040580987930298,0.3647541403770447,0.3296409249305725,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403451681137084,0.4056320786476135,0.3849417269229889,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114855885505676,0.2616302371025085,0.1842713952064514,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453793525695801,0.2983381152153015,0.2841706275939941,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399642825126648,0.1272802501916885,0.5829691886901855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,301.17486572265625,297.2162780761719,284.88336181640625,1.0,0.412377655506134,1.0,1.0,0.7417495250701904,1.0,-2.1198031902313232,0.9944718480110168,1.1253314018249512,0.5081992149353027,0.8833317160606384,0.8833317160606384,0.0,87.85157012939453,97.0,56538.7421875,0.0,857.94140625,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693728804588318,1.0,0.0,0.0,3.73590874671936,3.735934019088745,9.312918223258748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4365234375,0.0,1655.89990234375,1895.4371337890625,0.0,2195.271484375,0.926779806613922,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040580987930298,0.3647541403770447,0.3296409249305725,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403451681137084,0.4056320786476135,0.3849417269229889,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114855885505676,0.2616302371025085,0.1842713952064514,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453793525695801,0.2983381152153015,0.2841706275939941,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399642825126648,0.1272802501916885,0.5829691886901855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,301.17486572265625,297.2162780761719,284.88336181640625,1.0,0.412377655506134,1.0,1.0,0.7417495250701904,1.0,-2.1198031902313232,0.9944718480110168,1.1253314018249512,0.5081992149353027,0.8833317160606384,0.8833317160606384,0.0,87.85157012939453,97.0,56538.7421875,0.0,857.94140625,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693728804588318,1.0,0.0,0.0,3.73590874671936,3.735934019088745,9.312918223258748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4365234375,0.0,1655.89990234375,1895.4371337890625,0.0,2195.271484375,0.926779806613922,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966255784034729,0.3647083044052124,0.3293368518352508,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337482452392578,0.4077910184860229,0.3867912292480469,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067558407783508,0.2632038593292236,0.1852752566337585,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401336073875427,0.2994951605796814,0.285144567489624,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.635435938835144,0.1273722201585769,0.5833830833435059,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,301.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153886437416076,1.0,1.0,0.7425695657730103,1.0,-2.1245265007019043,0.9965405464172364,1.1279858350753784,0.5091713070869446,1.0,1.0,0.0,90.74618530273438,100.0,56023.6875,0.0,872.7518310546875,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761613130569458,1.0,0.0,0.0,3.8479297161102295,3.847955226898194,9.87978637567721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1513671875,0.0,1744.1439208984375,1895.4371337890625,0.0,2126.73681640625,0.94769549369812,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966255784034729,0.3647083044052124,0.3293368518352508,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337482452392578,0.4077910184860229,0.3867912292480469,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067558407783508,0.2632038593292236,0.1852752566337585,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401336073875427,0.2994951605796814,0.285144567489624,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.635435938835144,0.1273722201585769,0.5833830833435059,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,301.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153886437416076,1.0,1.0,0.7425695657730103,1.0,-2.1245265007019043,0.9965405464172364,1.1279858350753784,0.5091713070869446,1.0,1.0,0.0,90.74618530273438,100.0,56023.6875,0.0,872.7518310546875,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761613130569458,1.0,0.0,0.0,3.8479297161102295,3.847955226898194,9.87978637567721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1513671875,0.0,1744.1439208984375,1895.4371337890625,0.0,2126.73681640625,0.94769549369812,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888631463050842,0.3635668754577636,0.328783631324768,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267584085464478,0.4091469645500183,0.3884740173816681,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016555309295654,0.2642044126987457,0.1862199455499649,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347431421279907,0.3000805377960205,0.2860358357429504,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308923363685608,0.1272408068180084,0.5838513970375061,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,301.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184383451938629,1.0,1.0,0.743450403213501,1.0,-2.128655910491944,0.9982695579528807,1.130386233329773,0.5100663304328918,0.8876938819885254,0.8876938819885254,0.0,93.83526611328124,103.0,56684.25,0.0,887.7722778320312,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704410552978516,1.0,0.0,0.0,3.751871109008789,3.751896619796753,9.39267067678884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.61328125,0.0,1673.588134765625,1895.4371337890625,0.0,2204.756103515625,0.93021160364151,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888631463050842,0.3635668754577636,0.328783631324768,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267584085464478,0.4091469645500183,0.3884740173816681,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016555309295654,0.2642044126987457,0.1862199455499649,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347431421279907,0.3000805377960205,0.2860358357429504,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308923363685608,0.1272408068180084,0.5838513970375061,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,301.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184383451938629,1.0,1.0,0.743450403213501,1.0,-2.128655910491944,0.9982695579528807,1.130386233329773,0.5100663304328918,0.8876938819885254,0.8876938819885254,0.0,93.83526611328124,103.0,56684.25,0.0,887.7722778320312,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704410552978516,1.0,0.0,0.0,3.751871109008789,3.751896619796753,9.39267067678884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.61328125,0.0,1673.588134765625,1895.4371337890625,0.0,2204.756103515625,0.93021160364151,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822161555290222,0.3635709881782532,0.3285199701786041,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208600521087646,0.411304771900177,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973954081535339,0.2658453285694122,0.1872677505016327,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301509022712708,0.3012516796588897,0.2870194613933563,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268896460533142,0.1273448467254638,0.5843186974525452,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,301.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214479923248291,1.0,1.0,0.7443312406539917,1.0,-2.13354754447937,1.0004029273986816,1.1331446170806885,0.5110706090927124,1.0,1.0,0.0,96.74845123291016,106.0,56151.40625,0.0,902.9312744140624,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626655101776123,1.0,0.0,0.0,3.858095169067383,3.858120918273926,9.93205617305648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.357421875,0.0,1757.66552734375,1895.4371337890625,0.0,2135.992919921875,0.950160562992096,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822161555290222,0.3635709881782532,0.3285199701786041,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208600521087646,0.411304771900177,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973954081535339,0.2658453285694122,0.1872677505016327,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301509022712708,0.3012516796588897,0.2870194613933563,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268896460533142,0.1273448467254638,0.5843186974525452,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,301.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214479923248291,1.0,1.0,0.7443312406539917,1.0,-2.13354754447937,1.0004029273986816,1.1331446170806885,0.5110706090927124,1.0,1.0,0.0,96.74845123291016,106.0,56151.40625,0.0,902.9312744140624,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626655101776123,1.0,0.0,0.0,3.858095169067383,3.858120918273926,9.93205617305648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.357421875,0.0,1757.66552734375,1895.4371337890625,0.0,2135.992919921875,0.950160562992096,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793262243270874,0.3632181286811828,0.3285269439220428,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183824062347412,0.4121385812759399,0.3913642466068268,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956435680389404,0.2664976119995117,0.1878770291805267,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282078504562378,0.3016774356365204,0.2876265048980713,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.625188946723938,0.1273518800735473,0.5848962068557739,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,301.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230130314826965,1.0,1.0,0.7447716593742371,1.0,-2.1369717121124268,1.001942157745361,1.135029673576355,0.5118938088417053,0.9258160591125488,0.9258160591125488,0.0,98.15314483642578,106.0,57111.01953125,0.0,911.2698364257812,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695016860961914,1.0,0.0,0.0,3.8623359203338623,3.862362146377564,9.953902235793066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6884765625,0.0,1781.5169677734375,1895.4371337890625,0.0,2196.414306640625,0.9511966109275818,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753355741500854,0.3625023961067199,0.3280407190322876,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147822260856628,0.4126689732074737,0.3920158147811889,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929580211639404,0.2669187188148498,0.1882679760456085,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.825423002243042,0.3018610775470733,0.2879387736320495,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228371262550354,0.1272314637899398,0.5848729610443115,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,301.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244963824748993,1.0,1.0,0.7452291250228882,1.0,-2.137989521026612,1.002283215522766,1.1357063055038452,0.5120517611503601,0.8913567662239075,0.8913567662239075,0.0,99.83545684814452,109.0,56847.56640625,0.0,918.35791015625,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771533727645874,1.0,0.0,0.0,3.769366979598999,3.769392728805542,9.480475569034752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5712890625,0.0,1693.83642578125,1895.4371337890625,0.0,2214.469970703125,0.9338977336883544,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693956136703491,0.3625490963459015,0.3278123140335083,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097050428390504,0.4148217141628265,0.3938484787940979,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789227306842804,0.2686232924461365,0.189357578754425,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213001489639282,0.3030441701412201,0.2889311015605926,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191440224647522,0.1273453831672668,0.5853862166404724,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,301.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274978935718536,1.0,1.0,0.74614417552948,1.0,-2.143027782440185,1.0044807195663452,1.1385470628738403,0.5130882263183594,1.0,1.0,0.0,102.76262664794922,112.0,56294.14453125,0.0,933.8385009765624,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637501955032349,1.0,0.0,0.0,3.868499517440796,3.868525266647339,9.98569703369867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.91015625,0.0,1772.29296875,1895.4371337890625,0.0,2145.5458984375,0.9528290629386902,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693956136703491,0.3625490963459015,0.3278123140335083,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097050428390504,0.4148217141628265,0.3938484787940979,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789227306842804,0.2686232924461365,0.189357578754425,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213001489639282,0.3030441701412201,0.2889311015605926,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191440224647522,0.1273453831672668,0.5853862166404724,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,301.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274978935718536,1.0,1.0,0.74614417552948,1.0,-2.143027782440185,1.0044807195663452,1.1385470628738403,0.5130882263183594,1.0,1.0,0.0,102.76262664794922,112.0,56294.14453125,0.0,933.8385009765624,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637501955032349,1.0,0.0,0.0,3.868499517440796,3.868525266647339,9.98569703369867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.91015625,0.0,1772.29296875,1895.4371337890625,0.0,2145.5458984375,0.9528290629386902,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632634282112122,0.3615420460700989,0.3273830413818359,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045984745025636,0.4161872863769531,0.3955481648445129,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853421568870544,0.2697640061378479,0.1904040277004242,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170053958892822,0.3036723434925079,0.289866954088211,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153262853622437,0.127246081829071,0.585999608039856,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,301.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305380880832672,1.0,1.0,0.747059166431427,1.0,-2.147676467895508,1.0064611434936523,1.1412153244018557,0.514121413230896,0.8982816934585571,0.8982816934585571,0.0,105.85538482666016,115.0,57051.29296875,0.0,949.6124877929688,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725265622138977,1.0,0.0,0.0,3.7903895378112793,3.790415525436402,9.586519809090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9482421875,0.0,1716.6651611328125,1895.4371337890625,0.0,2223.307373046875,0.9383915066719056,1.0,0.0,3.0,1.0,0.0
