time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632634282112122,0.3615420460700989,0.3273830413818359,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045984745025636,0.4161872863769531,0.3955481648445129,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853421568870544,0.2697640061378479,0.1904040277004242,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170053958892822,0.3036723434925079,0.289866954088211,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153262853622437,0.127246081829071,0.585999608039856,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,301.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305380880832672,1.0,1.0,0.747059166431427,1.0,-2.147676467895508,1.0064611434936523,1.1412153244018557,0.514121413230896,0.8982816934585571,0.8982816934585571,0.0,105.85538482666016,115.0,57051.29296875,0.0,949.6124877929688,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725265622138977,1.0,0.0,0.0,3.7903895378112793,3.790415525436402,9.586519809090532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9482421875,0.0,1716.6651611328125,1895.4371337890625,0.0,2223.307373046875,0.9383915066719056,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562708497047424,0.360415369272232,0.3263765275478363,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728953361511,0.4173456728458404,0.3966923654079437,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034088134766,0.2707646191120147,0.1911503970623016,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117879033088684,0.3040791153907776,0.2903405427932739,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.610564649105072,0.1269838511943817,0.5854237079620361,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,301.23321533203125,297.2121276855469,284.892578125,1.0,0.4333467781543731,1.0,1.0,0.7479833364486694,1.0,-2.148614883422852,1.006615161895752,1.1419997215270996,0.514082133769989,0.8274267911911011,0.8274267911911011,0.0,109.23475646972656,118.0,57021.3125,0.0,962.8875122070312,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760486602783203,1.0,0.0,0.0,3.493518114089966,3.493541717529297,8.143653644765436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.09375,0.0,1409.2532958984375,1895.4371337890625,0.0,2254.737060546875,0.8771398067474365,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562708497047424,0.360415369272232,0.3263765275478363,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728953361511,0.4173456728458404,0.3966923654079437,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034088134766,0.2707646191120147,0.1911503970623016,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117879033088684,0.3040791153907776,0.2903405427932739,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.610564649105072,0.1269838511943817,0.5854237079620361,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,301.23321533203125,297.2121276855469,284.892578125,1.0,0.4333467781543731,1.0,1.0,0.7479833364486694,1.0,-2.148614883422852,1.006615161895752,1.1419997215270996,0.514082133769989,0.8274267911911011,0.8274267911911011,0.0,109.23475646972656,118.0,57021.3125,0.0,962.8875122070312,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760486602783203,1.0,0.0,0.0,3.493518114089966,3.493541717529297,8.143653644765436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.09375,0.0,1409.2532958984375,1895.4371337890625,0.0,2254.737060546875,0.8771398067474365,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520784378051758,0.3607901036739349,0.3265407979488373,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955632448196411,0.4196864664554596,0.3987539708614349,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465815544128,0.2727179229259491,0.1924386620521545,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086873292922974,0.3054079711437225,0.2914899587631225,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074568033218384,0.1271573901176452,0.5861625075340271,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,301.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362826645374298,1.0,1.0,0.7489075660705566,1.0,-2.1550981998443604,1.0095326900482178,1.145565629005432,0.5155096054077148,0.9357572793960572,0.9357572793960572,0.0,111.92162322998048,121.0,56729.7109375,0.0,979.0794677734376,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661877870559692,1.0,0.0,0.0,3.637715339660645,3.637738704681397,8.829797479847912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.193359375,0.0,1498.0029296875,1895.4371337890625,0.0,2167.0615234375,0.9001713991165161,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520784378051758,0.3607901036739349,0.3265407979488373,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955632448196411,0.4196864664554596,0.3987539708614349,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465815544128,0.2727179229259491,0.1924386620521545,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086873292922974,0.3054079711437225,0.2914899587631225,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074568033218384,0.1271573901176452,0.5861625075340271,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,301.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362826645374298,1.0,1.0,0.7489075660705566,1.0,-2.1550981998443604,1.0095326900482178,1.145565629005432,0.5155096054077148,0.9357572793960572,0.9357572793960572,0.0,111.92162322998048,121.0,56729.7109375,0.0,979.0794677734376,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661877870559692,1.0,0.0,0.0,3.637715339660645,3.637738704681397,8.829797479847912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.193359375,0.0,1498.0029296875,1895.4371337890625,0.0,2167.0615234375,0.9001713991165161,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499910235404968,0.3604932725429535,0.3266032040119171,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939779996871948,0.4205120205879211,0.3998041152954101,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771056294441223,0.2734473347663879,0.1931079179048538,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071632385253906,0.3058483898639679,0.2921172082424164,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059901118278503,0.1271749436855316,0.5867917537689209,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,301.254638671875,297.220458984375,284.864990234375,1.0,0.4378128945827484,1.0,1.0,0.7493696212768555,1.0,-2.158750534057617,1.011182427406311,1.1475682258605957,0.5163887143135071,0.8427489995956421,0.8427489995956421,0.0,113.30711364746094,121.0,57458.46484375,0.0,987.7672119140624,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724129557609558,1.0,0.0,0.0,3.6039669513702393,3.603990793228149,8.666722806083271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.923828125,0.0,1494.7227783203125,1895.4371337890625,0.0,2222.295654296875,0.8936012983322144,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847092866897583,0.3599952161312103,0.3262311220169067,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915955424308777,0.4211543500423431,0.4004950225353241,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752460837364197,0.2740399539470672,0.1935793608427047,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.804896354675293,0.3061319887638092,0.2924757897853851,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.60394287109375,0.1271112710237503,0.5868958234786987,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,301.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392749667167663,1.0,1.0,0.749843955039978,1.0,-2.160256862640381,1.011768460273743,1.1484885215759275,0.5166640281677246,0.8423612117767334,0.8423612117767334,0.0,114.94200897216795,109.0,57177.0390625,0.0,995.27099609375,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736652493476868,1.0,0.0,0.0,3.490912914276123,3.490936040878296,8.131512458930956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0546875,0.0,1387.6883544921875,1895.4371337890625,0.0,2233.455078125,0.8733811974525452,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513444662094116,0.3602234721183777,0.3260636627674103,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978836536407471,0.4233753979206085,0.4022515714168548,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508012771606,0.2759818434715271,0.1947150230407714,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101090788841248,0.3074114620685577,0.2933951616287231,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607457160949707,0.1273139268159866,0.5868687629699707,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,301.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373822212219238,1.0,1.0,0.7507925629615784,1.0,-2.1645989418029785,1.0136150121688845,1.1509839296340942,0.5175207853317261,0.952150583267212,0.952150583267212,0.0,112.3829345703125,97.0,56940.28515625,0.0,990.150146484375,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662369012832642,1.0,0.0,0.0,3.653343439102173,3.653366804122925,8.905827257876808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2890625,0.0,1509.7437744140625,1895.4371337890625,0.0,2167.49560546875,0.903138279914856,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513444662094116,0.3602234721183777,0.3260636627674103,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978836536407471,0.4233753979206085,0.4022515714168548,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508012771606,0.2759818434715271,0.1947150230407714,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101090788841248,0.3074114620685577,0.2933951616287231,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607457160949707,0.1273139268159866,0.5868687629699707,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,301.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373822212219238,1.0,1.0,0.7507925629615784,1.0,-2.1645989418029785,1.0136150121688845,1.1509839296340942,0.5175207853317261,0.952150583267212,0.952150583267212,0.0,112.3829345703125,97.0,56940.28515625,0.0,990.150146484375,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32375.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662369012832642,1.0,0.0,0.0,3.653343439102173,3.653366804122925,8.905827257876808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2890625,0.0,1509.7437744140625,1895.4371337890625,0.0,2167.49560546875,0.903138279914856,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861360490322113,0.3593852519989013,0.3253673613071441,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360145568848,0.4247550070285797,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059795379639,0.277329534292221,0.1956094950437545,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205184936523438,0.3080940246582031,0.2939901351928711,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152589321136475,0.1273065060377121,0.5860949754714966,284.8980712890625,284.95001220703125,303.75,297.3039245605469,301.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327010810375213,1.0,1.0,0.7517411112785339,1.0,-2.1661932468414307,1.014083981513977,1.1521092653274536,0.517699122428894,0.8456535339355469,0.8456535339355469,0.0,106.444091796875,85.0,57360.50390625,0.0,969.815185546875,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774421751499176,1.0,0.0,0.0,3.5161921977996826,3.5162155628204346,8.249706411334046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5361328125,0.0,1413.9935302734375,1895.4371337890625,0.0,2240.203857421875,0.8787015676498413,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861360490322113,0.3593852519989013,0.3253673613071441,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360145568848,0.4247550070285797,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059795379639,0.277329534292221,0.1956094950437545,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205184936523438,0.3080940246582031,0.2939901351928711,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152589321136475,0.1273065060377121,0.5860949754714966,284.8980712890625,284.95001220703125,303.75,297.3039245605469,301.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327010810375213,1.0,1.0,0.7517411112785339,1.0,-2.1661932468414307,1.014083981513977,1.1521092653274536,0.517699122428894,0.8456535339355469,0.8456535339355469,0.0,106.444091796875,85.0,57360.50390625,0.0,969.815185546875,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774421751499176,1.0,0.0,0.0,3.5161921977996826,3.5162155628204346,8.249706411334046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5361328125,0.0,1413.9935302734375,1895.4371337890625,0.0,2240.203857421875,0.8787015676498413,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906221985816956,0.3638615310192108,0.3278048634529114,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476455450057985,0.4313713610172272,0.4081125855445862,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214894533157349,0.28382208943367,0.1989248842000961,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477844595909119,0.3138764798641205,0.2978034019470215,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385632753372192,0.13250133395195,0.6013854146003723,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,301.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277550876140594,1.0,1.0,0.7526810765266418,1.0,-2.201488256454468,1.031369686126709,1.1701186895370483,0.5266507863998413,0.9881269335746764,0.9881269335746764,0.0,94.72859954833984,73.0,57844.2734375,0.0,961.0114135742188,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674095034599304,1.0,0.0,0.0,3.695175647735596,3.695199251174927,9.110945597967656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.66796875,0.0,1550.6025390625,1895.4371337890625,0.0,2177.869384765625,0.9122546911239624,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906221985816956,0.3638615310192108,0.3278048634529114,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476455450057985,0.4313713610172272,0.4081125855445862,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214894533157349,0.28382208943367,0.1989248842000961,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477844595909119,0.3138764798641205,0.2978034019470215,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385632753372192,0.13250133395195,0.6013854146003723,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,301.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277550876140594,1.0,1.0,0.7526810765266418,1.0,-2.201488256454468,1.031369686126709,1.1701186895370483,0.5266507863998413,0.9881269335746764,0.9881269335746764,0.0,94.72859954833984,73.0,57844.2734375,0.0,961.0114135742188,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674095034599304,1.0,0.0,0.0,3.695175647735596,3.695199251174927,9.110945597967656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.66796875,0.0,1550.6025390625,1895.4371337890625,0.0,2177.869384765625,0.9122546911239624,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277930855751038,0.3653029203414917,0.3293051719665527,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850476980209352,0.4353810548782348,0.4120265245437622,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598252296448,0.2879416644573211,0.2018506377935409,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881843626499176,0.3172896206378937,0.3011122345924377,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676793098449707,0.1360610872507095,0.6170360445976257,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,301.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656126022339,1.0,1.0,0.7536210417747498,1.0,-2.2342920303344727,1.0473120212554932,1.1869800090789795,0.5353779792785645,0.8943078517913818,0.8943078517913818,0.0,83.41260528564453,61.0,59410.8046875,0.0,950.7568359375,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779071033000946,1.0,0.0,0.0,3.665903091430664,3.665927410125733,8.967166991169506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2177734375,0.0,1559.1771240234375,1895.4371337890625,0.0,2281.803466796875,0.9097197651863098,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277930855751038,0.3653029203414917,0.3293051719665527,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850476980209352,0.4353810548782348,0.4120265245437622,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598252296448,0.2879416644573211,0.2018506377935409,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881843626499176,0.3172896206378937,0.3011122345924377,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676793098449707,0.1360610872507095,0.6170360445976257,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,301.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656126022339,1.0,1.0,0.7536210417747498,1.0,-2.2342920303344727,1.0473120212554932,1.1869800090789795,0.5353779792785645,0.8943078517913818,0.8943078517913818,0.0,83.41260528564453,61.0,59410.8046875,0.0,950.7568359375,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779071033000946,1.0,0.0,0.0,3.665903091430664,3.665927410125733,8.967166991169506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2177734375,0.0,1559.1771240234375,1895.4371337890625,0.0,2281.803466796875,0.9097197651863098,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482630491256714,0.3660896122455597,0.3296053409576416,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373243153095245,0.4124917984008789,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713389039039612,0.2898687720298767,0.2029722481966018,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001210331916809,0.3187999427318573,0.3022589087486267,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832458972930908,0.1375140100717544,0.622746467590332,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,301.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199147224426269,1.0,1.0,0.7540910243988037,1.0,-2.2444889545440674,1.0521857738494873,1.19230318069458,0.5381350517272949,1.0,1.0,0.0,78.3044204711914,61.0,59083.82421875,0.0,941.5260009765624,1.0,279.7029113769531,283.47662353515625,300.3105773925781,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747597098350525,1.0,0.0,0.0,3.734106779098511,3.734131097793579,9.30393696307874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5693359375,0.0,1605.0140380859375,1895.4371337890625,0.0,2243.220458984375,0.9237546920776368,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.961653172969818,0.3669718205928802,0.3302939534187317,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402756690979004,0.3980714976787567,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842160701751709,0.2917993068695068,0.2042500525712967,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.913580596446991,0.3203069269657135,0.3035894334316253,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945546865463257,0.1388416141271591,0.6284502148628235,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,301.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162135422229767,1.0,1.0,0.7550262808799744,1.0,-2.2383172512054443,1.048803448677063,1.1895138025283811,0.5362758636474609,1.0,1.0,0.0,74.88201904296875,64.0,59148.69921875,0.0,922.2223510742188,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746127247810364,1.0,0.0,0.0,3.810636043548584,3.8106610774993896,9.689206308394205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.716796875,0.0,1693.734619140625,1895.4371337890625,0.0,2241.908203125,0.9389450550079346,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760785102844238,0.3670626580715179,0.3306683897972107,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.447803646326065,0.3808097839355469,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944875061511993,0.20626001060009,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723346710204,0.3221645653247833,0.3055303692817688,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090189456939697,0.1407137662172317,0.6373053193092346,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,301.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128655195236206,1.0,1.0,0.7568967938423157,1.0,-2.2334046363830566,1.0458126068115234,1.1875920295715332,0.5341724157333374,0.8844143152236938,0.8844143152236938,0.0,71.13951110839844,82.0,59714.06640625,0.0,903.1712036132812,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830363512039185,1.0,0.0,0.0,3.726438522338867,3.726463794708252,9.265763196708576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8173828125,0.0,1642.1148681640625,1895.4371337890625,0.0,2317.4443359375,0.9243149757385254,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760785102844238,0.3670626580715179,0.3306683897972107,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.447803646326065,0.3808097839355469,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944875061511993,0.20626001060009,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723346710204,0.3221645653247833,0.3055303692817688,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090189456939697,0.1407137662172317,0.6373053193092346,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,301.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128655195236206,1.0,1.0,0.7568967938423157,1.0,-2.2334046363830566,1.0458126068115234,1.1875920295715332,0.5341724157333374,0.8844143152236938,0.8844143152236938,0.0,71.13951110839844,82.0,59714.06640625,0.0,903.1712036132812,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830363512039185,1.0,0.0,0.0,3.726438522338867,3.726463794708252,9.265763196708576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8173828125,0.0,1642.1148681640625,1895.4371337890625,0.0,2317.4443359375,0.9243149757385254,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729843139648438,0.3682743906974792,0.3314037322998047,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553423523902893,0.3855469226837158,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977541089057922,0.208378329873085,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750260353088,0.3245132863521576,0.3075451850891113,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709069550037384,0.1425337940454483,0.6453660726547241,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,301.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175943434238434,1.0,1.0,0.7587673664093018,1.0,-2.2545948028564453,1.0558239221572876,1.1987708806991575,0.5389686226844788,1.0,1.0,0.0,72.7039794921875,100.0,59608.03125,0.0,929.9602661132812,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750316858291626,1.0,0.0,0.0,3.843416452407837,3.843441963195801,9.85662381935981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9521484375,0.0,1737.692626953125,1895.4371337890625,0.0,2245.6494140625,0.9466702938079834,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729843139648438,0.3682743906974792,0.3314037322998047,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553423523902893,0.3855469226837158,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237750053406,0.2977541089057922,0.208378329873085,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750260353088,0.3245132863521576,0.3075451850891113,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709069550037384,0.1425337940454483,0.6453660726547241,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,301.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175943434238434,1.0,1.0,0.7587673664093018,1.0,-2.2545948028564453,1.0558239221572876,1.1987708806991575,0.5389686226844788,1.0,1.0,0.0,72.7039794921875,100.0,59608.03125,0.0,929.9602661132812,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750316858291626,1.0,0.0,0.0,3.843416452407837,3.843441963195801,9.85662381935981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9521484375,0.0,1737.692626953125,1895.4371337890625,0.0,2245.6494140625,0.9466702938079834,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554599523544312,0.3684869408607483,0.3321151733398437,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584807157516479,0.4076786637306213,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.300383597612381,0.2105254232883453,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121592044830322,0.3262853026390075,0.3096327483654022,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698207676410675,0.1439095139503479,0.6531875729560852,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,301.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281980395317077,1.0,1.0,0.759922206401825,1.0,-2.2965028285980225,1.0762970447540283,1.220205783843994,0.5497478246688843,0.9354668855667114,0.9354668855667114,0.0,78.61371612548828,103.0,61418.92578125,0.0,995.2979125976562,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846626043319702,1.0,0.0,0.0,3.8229572772979736,3.8229830265045166,9.751965990290046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.06640625,0.0,1740.4583740234375,1895.4371337890625,0.0,2332.1025390625,0.9447295665740968,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554599523544312,0.3684869408607483,0.3321151733398437,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584807157516479,0.4076786637306213,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.300383597612381,0.2105254232883453,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121592044830322,0.3262853026390075,0.3096327483654022,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698207676410675,0.1439095139503479,0.6531875729560852,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,301.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281980395317077,1.0,1.0,0.759922206401825,1.0,-2.2965028285980225,1.0762970447540283,1.220205783843994,0.5497478246688843,0.9354668855667114,0.9354668855667114,0.0,78.61371612548828,103.0,61418.92578125,0.0,995.2979125976562,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846626043319702,1.0,0.0,0.0,3.8229572772979736,3.8229830265045166,9.751965990290046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.06640625,0.0,1740.4583740234375,1895.4371337890625,0.0,2332.1025390625,0.9447295665740968,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374716281890868,0.36833456158638,0.332117885351181,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576516449451446,0.4289766550064087,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026530146598816,0.2122438848018646,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973754644393921,0.3276567161083221,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876201033592224,0.1447945833206176,0.6584311127662659,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,301.4579467773437,297.323486328125,284.909423828125,1.0,0.4372078478336334,1.0,1.0,0.7610771059989929,1.0,-2.3322598934173584,1.0936793088912964,1.2385807037353516,0.5590730905532837,0.8720722198486328,0.8720722198486328,0.0,84.44389343261719,106.0,62603.5234375,0.0,1055.9263916015625,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915385365486145,1.0,0.0,0.0,3.651095390319824,3.651119947433472,8.894870688891388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0439453125,0.0,1561.9871826171875,1895.4371337890625,0.0,2394.329345703125,0.909409999847412,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374716281890868,0.36833456158638,0.332117885351181,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576516449451446,0.4289766550064087,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026530146598816,0.2122438848018646,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973754644393921,0.3276567161083221,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876201033592224,0.1447945833206176,0.6584311127662659,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,301.4579467773437,297.323486328125,284.909423828125,1.0,0.4372078478336334,1.0,1.0,0.7610771059989929,1.0,-2.3322598934173584,1.0936793088912964,1.2385807037353516,0.5590730905532837,0.8720722198486328,0.8720722198486328,0.0,84.44389343261719,106.0,62603.5234375,0.0,1055.9263916015625,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915385365486145,1.0,0.0,0.0,3.651095390319824,3.651119947433472,8.894870688891388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0439453125,0.0,1561.9871826171875,1895.4371337890625,0.0,2394.329345703125,0.909409999847412,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273664355278016,0.3688756227493286,0.332444816827774,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956303238868712,0.4573034644126892,0.4335807561874389,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662991523742676,0.3041703402996063,0.2132500857114792,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894156813621521,0.3286974728107452,0.31204754114151,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815366148948669,0.1453153491020202,0.6610370874404907,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,301.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411162734031677,1.0,1.0,0.7616545557975769,1.0,-2.3434112071990967,1.099006414413452,1.2444047927856443,0.5620216131210327,0.9771156907081604,0.9771156907081604,0.0,87.71310424804688,106.0,62310.546875,0.0,1081.0833740234375,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860435247421265,1.0,0.0,0.0,3.718672752380371,3.718696832656861,9.227184136761934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.78515625,0.0,1594.34912109375,1895.4371337890625,0.0,2344.5673828125,0.9212437272071838,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181714653968812,0.3695360720157623,0.3331485390663147,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.988584041595459,0.4577068388462066,0.4337610602378845,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599622249603271,0.3057949542999267,0.2144567370414734,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821519613265991,0.3298659026622772,0.313238650560379,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759592294692993,0.1458847224712371,0.6641024947166443,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,301.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445759952068329,1.0,1.0,0.7627863883972168,1.0,-2.3512673377990723,1.1025886535644531,1.2486785650253296,0.5637019872665405,1.0,1.0,0.0,90.92431640625,109.0,62698.76953125,0.0,1102.40087890625,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853506803512573,1.0,0.0,0.0,3.80615496635437,3.806180000305176,9.66643256106181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.521484375,0.0,1687.614501953125,1895.4371337890625,0.0,2338.311279296875,0.937940239906311,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902583658695221,0.3693661689758301,0.3335699439048767,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975578784942627,0.4585424959659576,0.4347425401210785,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491706252098083,0.3080770969390869,0.2163974493741989,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86969393491745,0.3312983810901642,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666359007358551,0.1465583145618438,0.668819010257721,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,301.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164623260498,1.0,1.0,0.7650499939918518,1.0,-2.363140106201172,1.10780131816864,1.2553389072418213,0.5661357045173645,0.8988440632820129,0.8988440632820129,0.0,96.80948638916016,112.0,63751.61328125,0.0,1139.18994140625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937588095664978,1.0,0.0,0.0,3.7417478561401367,3.7417731285095215,9.342053317595856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9794921875,0.0,1652.7701416015625,1895.4371337890625,0.0,2414.506103515625,0.9271922707557678,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902583658695221,0.3693661689758301,0.3335699439048767,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975578784942627,0.4585424959659576,0.4347425401210785,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491706252098083,0.3080770969390869,0.2163974493741989,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86969393491745,0.3312983810901642,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666359007358551,0.1465583145618438,0.668819010257721,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,301.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505164623260498,1.0,1.0,0.7650499939918518,1.0,-2.363140106201172,1.10780131816864,1.2553389072418213,0.5661357045173645,0.8988440632820129,0.8988440632820129,0.0,96.80948638916016,112.0,63751.61328125,0.0,1139.18994140625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937588095664978,1.0,0.0,0.0,3.7417478561401367,3.7417731285095215,9.342053317595856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9794921875,0.0,1652.7701416015625,1895.4371337890625,0.0,2414.506103515625,0.9271922707557678,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927946090698242,0.3702742755413055,0.3342012166976928,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664818048477172,0.4609282910823822,0.4367286264896393,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782918930054,0.3110331594944,0.2183979004621505,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616731762886047,0.3333160281181335,0.3168951570987701,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600921750068665,0.1474304795265197,0.6730308532714844,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,301.49420166015625,297.2947692871094,285.05450439453125,1.0,0.455605149269104,1.0,1.0,0.7673135995864868,1.0,-2.375948667526245,1.1135168075561523,1.2624317407608032,0.5687080025672913,1.0,1.0,0.0,101.4091339111328,115.0,63497.24609375,0.0,1172.1981201171875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871984243392944,1.0,0.0,0.0,3.854468584060669,3.854494094848633,9.913392204907725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2197265625,0.0,1753.2100830078125,1895.4371337890625,0.0,2355.005126953125,0.9493383169174194,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927946090698242,0.3702742755413055,0.3342012166976928,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664818048477172,0.4609282910823822,0.4367286264896393,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782918930054,0.3110331594944,0.2183979004621505,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616731762886047,0.3333160281181335,0.3168951570987701,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600921750068665,0.1474304795265197,0.6730308532714844,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,301.49420166015625,297.2947692871094,285.05450439453125,1.0,0.455605149269104,1.0,1.0,0.7673135995864868,1.0,-2.375948667526245,1.1135168075561523,1.2624317407608032,0.5687080025672913,1.0,1.0,0.0,101.4091339111328,115.0,63497.24609375,0.0,1172.1981201171875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871984243392944,1.0,0.0,0.0,3.854468584060669,3.854494094848633,9.913392204907725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2197265625,0.0,1753.2100830078125,1895.4371337890625,0.0,2355.005126953125,0.9493383169174194,1.0,0.0,3.0,1.0,0.0
