time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843728303909302,0.370096743106842,0.3345440626144409,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585710167884828,0.4626790285110473,0.4388071000576019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372586369514465,0.3133105039596557,0.2202804088592529,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551030158996582,0.3347060084342956,0.3186027705669403,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772024154663,0.1480112820863723,0.67695552110672,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,301.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602178931236267,1.0,1.0,0.769056499004364,1.0,-2.3878910541534424,1.1189329624176023,1.2689582109451294,0.5713240504264832,0.916722059249878,0.916722059249878,0.0,105.60201263427734,118.0,64672.765625,0.0,1202.8812255859375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950780391693115,1.0,0.0,0.0,3.808879137039185,3.808904886245728,9.680273933554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9560546875,0.0,1730.58154296875,1895.4371337890625,0.0,2426.51318359375,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843728303909302,0.370096743106842,0.3345440626144409,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585710167884828,0.4626790285110473,0.4388071000576019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372586369514465,0.3133105039596557,0.2202804088592529,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551030158996582,0.3347060084342956,0.3186027705669403,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772024154663,0.1480112820863723,0.67695552110672,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,301.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602178931236267,1.0,1.0,0.769056499004364,1.0,-2.3878910541534424,1.1189329624176023,1.2689582109451294,0.5713240504264832,0.916722059249878,0.916722059249878,0.0,105.60201263427734,118.0,64672.765625,0.0,1202.8812255859375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950780391693115,1.0,0.0,0.0,3.808879137039185,3.808904886245728,9.680273933554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9560546875,0.0,1730.58154296875,1895.4371337890625,0.0,2426.51318359375,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757838606834412,0.3697322905063629,0.3342573940753937,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501929879188538,0.4642277061939239,0.440334290266037,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317977786064148,0.3153934478759765,0.2217977494001388,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368324279785,0.3358082473278045,0.31976118683815,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496576070785522,0.1483597606420517,0.6792851090431213,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,301.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642231166362762,1.0,1.0,0.770799458026886,1.0,-2.395394086837769,1.122172474861145,1.2732216119766235,0.5726880431175232,0.8510934710502625,0.8510934710502625,0.0,109.75676727294922,121.0,65040.9296875,0.0,1228.51318359375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982065677642822,1.0,0.0,0.0,3.5814690589904785,3.581493377685547,8.558856166018813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8076171875,0.0,1491.782958984375,1895.4371337890625,0.0,2455.03955078125,0.894910454750061,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757838606834412,0.3697322905063629,0.3342573940753937,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501929879188538,0.4642277061939239,0.440334290266037,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317977786064148,0.3153934478759765,0.2217977494001388,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368324279785,0.3358082473278045,0.31976118683815,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496576070785522,0.1483597606420517,0.6792851090431213,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,301.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642231166362762,1.0,1.0,0.770799458026886,1.0,-2.395394086837769,1.122172474861145,1.2732216119766235,0.5726880431175232,0.8510934710502625,0.8510934710502625,0.0,109.75676727294922,121.0,65040.9296875,0.0,1228.51318359375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982065677642822,1.0,0.0,0.0,3.5814690589904785,3.581493377685547,8.558856166018813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8076171875,0.0,1491.782958984375,1895.4371337890625,0.0,2455.03955078125,0.894910454750061,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729121088981628,0.3702211081981659,0.3344896137714386,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473941922187804,0.4655732810497284,0.4414162933826446,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302025198936462,0.3168895840644836,0.2227403223514557,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462769985198975,0.3367720544338226,0.320546418428421,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478875875473022,0.148714542388916,0.6807482242584229,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,301.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661564230918884,1.0,1.0,0.771670937538147,1.0,-2.400801658630371,1.1246252059936523,1.2761765718460083,0.5737784504890442,0.9429715871810912,0.9429715871810912,0.0,111.44692993164062,121.0,64597.34375,0.0,1241.7484130859375,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914809584617615,1.0,0.0,0.0,3.638481616973877,3.638505220413208,8.833517881612352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3427734375,0.0,1508.9569091796875,1895.4371337890625,0.0,2393.80712890625,0.9038833975791932,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711112141609192,0.3708339929580688,0.3350810110569,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457408785820008,0.4670680463314056,0.4428441524505615,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872641563416,0.318504273891449,0.2238848358392715,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450317978858948,0.3378733694553375,0.321600079536438,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468585729598999,0.1491583436727523,0.682834804058075,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,301.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681518375873565,1.0,1.0,0.7725457549095154,1.0,-2.4083733558654785,1.12814462184906,1.2802287340164185,0.5754790902137756,0.9661082029342652,0.9661082029342652,0.0,112.858642578125,124.0,64994.1484375,0.0,1256.45263671875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789799153804779,1.0,0.0,0.0,3.723517417907715,3.723541736602783,9.251243113794771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.609375,0.0,1593.2381591796875,1895.4371337890625,0.0,2378.550537109375,0.9195235967636108,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656924962997437,0.3707281947135925,0.3354000747203827,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404757618904114,0.4689423441886902,0.4449983537197113,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266045451164246,0.3208610713481903,0.2257692068815231,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411467671394348,0.3392547070980072,0.323230504989624,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674760818481,0.1496693789958953,0.6861875057220459,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,301.5581359863281,297.2811279296875,284.9159851074219,1.0,0.471990019083023,1.0,1.0,0.7742953896522522,1.0,-2.419600248336792,1.133221983909607,1.2863783836364746,0.5779245495796204,0.8755600452423096,0.8755600452423096,0.0,116.2148666381836,127.0,65907.71875,0.0,1283.6129150390625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964577674865723,1.0,0.0,0.0,3.628528356552124,3.628552675247192,8.785254408394394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7734375,0.0,1525.7821044921875,1895.4371337890625,0.0,2439.084228515625,0.9025676250457764,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656924962997437,0.3707281947135925,0.3354000747203827,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404757618904114,0.4689423441886902,0.4449983537197113,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266045451164246,0.3208610713481903,0.2257692068815231,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411467671394348,0.3392547070980072,0.323230504989624,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674760818481,0.1496693789958953,0.6861875057220459,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,301.5581359863281,297.2811279296875,284.9159851074219,1.0,0.471990019083023,1.0,1.0,0.7742953896522522,1.0,-2.419600248336792,1.133221983909607,1.2863783836364746,0.5779245495796204,0.8755600452423096,0.8755600452423096,0.0,116.2148666381836,127.0,65907.71875,0.0,1283.6129150390625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964577674865723,1.0,0.0,0.0,3.628528356552124,3.628552675247192,8.785254408394394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7734375,0.0,1525.7821044921875,1895.4371337890625,0.0,2439.084228515625,0.9025676250457764,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614765405654907,0.3716388940811157,0.3360406756401062,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.4716300368309021,0.4473779797554016,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.323906272649765,0.2278119474649429,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381905555725098,0.3412197530269623,0.3249926269054413,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577795028687,0.1504262387752533,0.6896283626556396,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,301.5788269042969,297.2857971191406,285.033203125,1.0,0.4757359623908996,1.0,1.0,0.7760450839996338,1.0,-2.4319279193878174,1.1388736963272097,1.2930543422698977,0.580569863319397,0.9979110360145568,0.9979110360145568,0.0,119.24024963378906,130.0,65899.5546875,0.0,1310.976318359375,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900272011756897,1.0,0.0,0.0,3.7794246673583984,3.779449462890625,9.53113669766026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.048828125,0.0,1654.0938720703125,1895.4371337890625,0.0,2380.617919921875,0.9316654205322266,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614765405654907,0.3716388940811157,0.3360406756401062,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.4716300368309021,0.4473779797554016,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.323906272649765,0.2278119474649429,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381905555725098,0.3412197530269623,0.3249926269054413,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577795028687,0.1504262387752533,0.6896283626556396,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,301.5788269042969,297.2857971191406,285.033203125,1.0,0.4757359623908996,1.0,1.0,0.7760450839996338,1.0,-2.4319279193878174,1.1388736963272097,1.2930543422698977,0.580569863319397,0.9979110360145568,0.9979110360145568,0.0,119.24024963378906,130.0,65899.5546875,0.0,1310.976318359375,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900272011756897,1.0,0.0,0.0,3.7794246673583984,3.779449462890625,9.53113669766026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.048828125,0.0,1654.0938720703125,1895.4371337890625,0.0,2380.617919921875,0.9316654205322266,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564762473106384,0.3713591694831848,0.3362297117710113,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931410789489746,0.4733105003833771,0.4493814706802368,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220278024673462,0.3261736631393432,0.229651540517807,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346260786056519,0.3424513041973114,0.3265092670917511,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385173797607422,0.1508485078811645,0.6926660537719727,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,301.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794011414051056,1.0,1.0,0.777931272983551,1.0,-2.4422497749328613,1.1434682607650757,1.2987815141677856,0.5827696919441223,0.8911996483802795,0.8911996483802795,0.0,122.5770492553711,133.0,66895.2109375,0.0,1337.421630859375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79742032289505,1.0,0.0,0.0,3.702993631362915,3.7030184268951416,9.149538868769014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4833984375,0.0,1609.2630615234375,1895.4371337890625,0.0,2447.86328125,0.918842911720276,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564762473106384,0.3713591694831848,0.3362297117710113,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931410789489746,0.4733105003833771,0.4493814706802368,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220278024673462,0.3261736631393432,0.229651540517807,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346260786056519,0.3424513041973114,0.3265092670917511,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385173797607422,0.1508485078811645,0.6926660537719727,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,301.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794011414051056,1.0,1.0,0.777931272983551,1.0,-2.4422497749328613,1.1434682607650757,1.2987815141677856,0.5827696919441223,0.8911996483802795,0.8911996483802795,0.0,122.5770492553711,133.0,66895.2109375,0.0,1337.421630859375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79742032289505,1.0,0.0,0.0,3.702993631362915,3.7030184268951416,9.149538868769014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4833984375,0.0,1609.2630615234375,1895.4371337890625,0.0,2447.86328125,0.918842911720276,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525797724723816,0.3722083866596222,0.3367611765861511,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275602698326112,0.4758913516998291,0.4516122043132782,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.3292094767093658,0.2316576540470123,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318769931793213,0.3443204760551452,0.3281461298465729,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453103065491,0.151526391506195,0.6956880688667297,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,301.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829717874526977,1.0,1.0,0.779817521572113,1.0,-2.453569173812866,1.1485886573791504,1.3049805164337158,0.585128128528595,1.0,1.0,0.0,125.58723449707033,136.0,66756.375,0.0,1363.953857421875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910070419311523,1.0,0.0,0.0,3.832464694976807,3.832489967346192,9.800530733627966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.248046875,0.0,1722.9456787109375,1895.4371337890625,0.0,2389.505615234375,0.9440664052963256,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525797724723816,0.3722083866596222,0.3367611765861511,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275602698326112,0.4758913516998291,0.4516122043132782,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.3292094767093658,0.2316576540470123,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318769931793213,0.3443204760551452,0.3281461298465729,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453103065491,0.151526391506195,0.6956880688667297,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,301.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829717874526977,1.0,1.0,0.779817521572113,1.0,-2.453569173812866,1.1485886573791504,1.3049805164337158,0.585128128528595,1.0,1.0,0.0,125.58723449707033,136.0,66756.375,0.0,1363.953857421875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910070419311523,1.0,0.0,0.0,3.832464694976807,3.832489967346192,9.800530733627966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.248046875,0.0,1722.9456787109375,1895.4371337890625,0.0,2389.505615234375,0.9440664052963256,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508453965187073,0.372225284576416,0.3370987474918365,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258826375007628,0.4768579304218292,0.4528121948242187,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195541501045227,0.3304731845855713,0.232716217637062,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306993842124939,0.345037579536438,0.3290476500988006,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.635286808013916,0.1517816483974456,0.6974471807479858,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,301.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847956895828247,1.0,1.0,0.7807605862617493,1.0,-2.459888219833374,1.1514610052108765,1.3084272146224976,0.5865563750267029,0.9249283671379088,0.9249283671379088,0.0,127.06185150146484,136.0,67924.578125,0.0,1377.99658203125,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968392372131348,1.0,0.0,0.0,3.839182138442993,3.839207887649536,9.834917591433625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0166015625,0.0,1751.3717041015625,1895.4371337890625,0.0,2442.5625,0.9458529949188232,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481767177581787,0.3719422817230224,0.3369698524475097,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.923120617866516,0.477535218000412,0.4535856246948242,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354237556458,0.3315184116363525,0.2335288971662521,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287368416786194,0.3455171287059784,0.3296301662921905,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337165832519531,0.1519043892621994,0.698509693145752,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,301.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075349807739,1.0,1.0,0.7817257046699524,1.0,-2.46361780166626,1.1530472040176392,1.3105707168579102,0.5872803926467896,0.9058959484100342,0.9058959484100342,0.0,128.84512329101562,124.0,67842.6015625,0.0,1390.1478271484375,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981871366500854,1.0,0.0,0.0,3.770153522491455,3.770179271697998,9.48443300785584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8525390625,0.0,1686.47021484375,1895.4371337890625,0.0,2454.862060546875,0.9335982799530028,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514820337295532,0.3716428875923157,0.3364821076393127,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289644956588744,0.4790278077125549,0.4547999203205108,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337691128253937,0.2349569946527481,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624367713928,0.3465340435504913,0.3304363191127777,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365692615509033,0.1521298736333847,0.6990079283714294,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,301.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160479545593,1.0,1.0,0.7836559414863586,1.0,-2.467775344848633,1.1545953750610352,1.313179850578308,0.587816059589386,0.847740650177002,0.847740650177002,0.0,126.58409881591795,112.0,68157.6015625,0.0,1385.86572265625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006543517112732,1.0,0.0,0.0,3.5526065826416016,3.552630424499512,8.421462212027109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7451171875,0.0,1457.9378662109375,1895.4371337890625,0.0,2477.408935546875,0.8881680965423584,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514820337295532,0.3716428875923157,0.3364821076393127,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289644956588744,0.4790278077125549,0.4547999203205108,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337691128253937,0.2349569946527481,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624367713928,0.3465340435504913,0.3304363191127777,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365692615509033,0.1521298736333847,0.6990079283714294,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,301.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160479545593,1.0,1.0,0.7836559414863586,1.0,-2.467775344848633,1.1545953750610352,1.313179850578308,0.587816059589386,0.847740650177002,0.847740650177002,0.0,126.58409881591795,112.0,68157.6015625,0.0,1385.86572265625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006543517112732,1.0,0.0,0.0,3.5526065826416016,3.552630424499512,8.421462212027109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7451171875,0.0,1457.9378662109375,1895.4371337890625,0.0,2477.408935546875,0.8881680965423584,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638780117034912,0.372756153345108,0.3369707763195038,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459387063980104,0.4817632436752319,0.4568458795547485,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370707035064697,0.236895278096199,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452251553535461,0.348520278930664,0.3318215906620025,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457520723342896,0.1528555154800415,0.7003577947616577,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,301.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031222343445,1.0,1.0,0.7855861186981201,1.0,-2.4764297008514404,1.158392071723938,1.3180376291275024,0.589503824710846,0.950635015964508,0.950635015964508,0.0,119.72695922851562,100.0,68049.953125,0.0,1367.8267822265625,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926713824272156,1.0,0.0,0.0,3.6893155574798575,3.689339637756348,9.08207141492312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.740234375,0.0,1555.5693359375,1895.4371337890625,0.0,2404.619140625,0.9117448925971984,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638780117034912,0.372756153345108,0.3369707763195038,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459387063980104,0.4817632436752319,0.4568458795547485,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370707035064697,0.236895278096199,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452251553535461,0.348520278930664,0.3318215906620025,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457520723342896,0.1528555154800415,0.7003577947616577,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,301.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031222343445,1.0,1.0,0.7855861186981201,1.0,-2.4764297008514404,1.158392071723938,1.3180376291275024,0.589503824710846,0.950635015964508,0.950635015964508,0.0,119.72695922851562,100.0,68049.953125,0.0,1367.8267822265625,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926713824272156,1.0,0.0,0.0,3.6893155574798575,3.689339637756348,9.08207141492312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.740234375,0.0,1555.5693359375,1895.4371337890625,0.0,2404.619140625,0.9117448925971984,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809122443199158,0.3727436065673828,0.3368937075138092,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966907799243927,0.4835562407970428,0.4584330320358276,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537804484367371,0.339653879404068,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862288236618042,0.3498565554618835,0.3329222202301025,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587449312210083,0.1533547788858413,0.7013438940048218,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,301.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488800048828,1.0,1.0,0.7874374985694885,1.0,-2.482772827148437,1.1610428094863892,1.3217300176620483,0.590715765953064,0.8670891523361206,0.8670891523361206,0.0,111.13167572021484,88.0,68800.6953125,0.0,1339.4090576171875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984964847564697,1.0,0.0,0.0,3.580488681793213,3.580512523651123,8.554170563002117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3505859375,0.0,1474.038818359375,1895.4371337890625,0.0,2457.686767578125,0.8921476006507874,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809122443199158,0.3727436065673828,0.3368937075138092,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966907799243927,0.4835562407970428,0.4584330320358276,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537804484367371,0.339653879404068,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862288236618042,0.3498565554618835,0.3329222202301025,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587449312210083,0.1533547788858413,0.7013438940048218,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,301.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488800048828,1.0,1.0,0.7874374985694885,1.0,-2.482772827148437,1.1610428094863892,1.3217300176620483,0.590715765953064,0.8670891523361206,0.8670891523361206,0.0,111.13167572021484,88.0,68800.6953125,0.0,1339.4090576171875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984964847564697,1.0,0.0,0.0,3.580488681793213,3.580512523651123,8.554170563002117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3505859375,0.0,1474.038818359375,1895.4371337890625,0.0,2457.686767578125,0.8921476006507874,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053806662559508,0.3737541139125824,0.3371551930904388,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911397695541382,0.4861906170845032,0.4602604806423187,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195252418518,0.3429927825927734,0.2404408007860183,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866978883743286,0.3518115282058716,0.334166407585144,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775478720664978,0.1541625261306762,0.7025349736213684,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,301.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.7892888188362122,1.0,-2.4904465675354004,1.1643832921981812,1.3260633945465088,0.5921869874000549,0.9735984206199646,0.9735984206199646,0.0,100.96131896972656,76.0,68747.7890625,0.0,1305.80078125,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922342419624329,1.0,0.0,0.0,3.7299978733062735,3.730021953582764,9.283472195420472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7080078125,0.0,1597.971923828125,1895.4371337890625,0.0,2400.647705078125,0.9205670356750488,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053806662559508,0.3737541139125824,0.3371551930904388,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911397695541382,0.4861906170845032,0.4602604806423187,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195252418518,0.3429927825927734,0.2404408007860183,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866978883743286,0.3518115282058716,0.334166407585144,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775478720664978,0.1541625261306762,0.7025349736213684,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,301.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.7892888188362122,1.0,-2.4904465675354004,1.1643832921981812,1.3260633945465088,0.5921869874000549,0.9735984206199646,0.9735984206199646,0.0,100.96131896972656,76.0,68747.7890625,0.0,1305.80078125,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922342419624329,1.0,0.0,0.0,3.7299978733062735,3.730021953582764,9.283472195420472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7080078125,0.0,1597.971923828125,1895.4371337890625,0.0,2400.647705078125,0.9205670356750488,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191717505455016,0.3737770617008209,0.3372855186462402,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871799349784851,0.458285242319107,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921636939048767,0.3443439304828644,0.2413983196020126,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996025919914246,0.3525072336196899,0.3348295986652374,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875877380371094,0.1544597595930099,0.7034074664115906,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,301.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656681418418884,1.0,1.0,0.790214478969574,1.0,-2.489886999130249,1.1637685298919678,1.3261183500289917,0.5922170281410217,0.877088725566864,0.877088725566864,0.0,96.27433776855467,76.0,69638.25,0.0,1285.9146728515625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978118062019348,1.0,0.0,0.0,3.713642120361328,3.713666915893554,9.202236128658114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.23046875,0.0,1610.3641357421875,1895.4371337890625,0.0,2451.435791015625,0.9177718758583068,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929251194000244,0.3735588192939758,0.3370054960250854,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889176189899444,0.4452890157699585,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020125269889832,0.3455106914043426,0.2421399354934692,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091582298278807,0.3529878258705139,0.3352090418338775,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948187947273254,0.154626652598381,0.7037456035614014,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,301.71435546875,297.2811279296875,284.89404296875,1.0,0.4613010287284851,1.0,1.0,0.7911506295204163,1.0,-2.477062702178955,1.157210350036621,1.319852352142334,0.5884270668029785,0.8627623915672302,0.8627623915672302,0.0,92.7031478881836,64.0,69077.5078125,0.0,1254.525146484375,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984188199043274,1.0,0.0,0.0,3.615299463272095,3.615323781967163,8.721312951820437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4375,0.0,1517.5589599609375,1895.4371337890625,0.0,2456.977294921875,0.900005578994751,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954639494419098,0.3742888569831848,0.3371505439281463,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.496811032295227,0.4148502945899963,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289697408676147,0.3486998975276947,0.2440081238746643,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354687929153442,0.3546758890151977,0.3363497257232666,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553110033273697,0.7050608992576599,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,301.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930229306221008,1.0,-2.445865631103516,1.1412965059280396,1.304569125175476,0.5796427726745605,0.9364103078842164,0.9364103078842164,0.0,84.7122573852539,82.0,67953.5078125,0.0,1184.0257568359375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628017425537,1.0,0.0,0.0,3.712767839431762,3.712791919708252,9.197903523272544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.666015625,0.0,1589.5350341796875,1895.4371337890625,0.0,2381.847412109375,0.917472243309021,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954639494419098,0.3742888569831848,0.3371505439281463,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.496811032295227,0.4148502945899963,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289697408676147,0.3486998975276947,0.2440081238746643,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354687929153442,0.3546758890151977,0.3363497257232666,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553110033273697,0.7050608992576599,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,301.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930229306221008,1.0,-2.445865631103516,1.1412965059280396,1.304569125175476,0.5796427726745605,0.9364103078842164,0.9364103078842164,0.0,84.7122573852539,82.0,67953.5078125,0.0,1184.0257568359375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628017425537,1.0,0.0,0.0,3.712767839431762,3.712791919708252,9.197903523272544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.666015625,0.0,1589.5350341796875,1895.4371337890625,0.0,2381.847412109375,0.917472243309021,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959869921207428,0.374181866645813,0.3371639251708984,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505449652671814,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151063919068,0.3513540923595428,0.2458937317132949,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942254900932312,0.3558520078659057,0.3375243246555328,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475887298584,0.1558804959058761,0.7075198292732239,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,301.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508217871189117,1.0,1.0,0.7948951721191406,1.0,-2.444876909255981,1.1404434442520142,1.3044333457946775,0.5785091519355774,0.8557460904121399,0.8557460904121399,0.0,83.26866149902344,100.0,68212.0703125,0.0,1176.8773193359375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932297587394714,1.0,0.0,0.0,3.5453855991363525,3.545409202575684,8.387263505937881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.072265625,0.0,1442.3370361328125,1895.4371337890625,0.0,2409.69482421875,0.8854438662528992,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959869921207428,0.374181866645813,0.3371639251708984,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.505449652671814,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151063919068,0.3513540923595428,0.2458937317132949,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942254900932312,0.3558520078659057,0.3375243246555328,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475887298584,0.1558804959058761,0.7075198292732239,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,301.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508217871189117,1.0,1.0,0.7948951721191406,1.0,-2.444876909255981,1.1404434442520142,1.3044333457946775,0.5785091519355774,0.8557460904121399,0.8557460904121399,0.0,83.26866149902344,100.0,68212.0703125,0.0,1176.8773193359375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932297587394714,1.0,0.0,0.0,3.5453855991363525,3.545409202575684,8.387263505937881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.072265625,0.0,1442.3370361328125,1895.4371337890625,0.0,2409.69482421875,0.8854438662528992,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503688216209412,0.3752813041210174,0.3379999101161957,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115199685096741,0.421048104763031,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299269914627076,0.3549442291259765,0.2483092248439788,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332376718521118,0.3578053414821625,0.3392771482467651,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114949822425842,0.1568385958671569,0.7118568420410156,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,301.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.795992374420166,1.0,-2.471120357513428,1.1532113552093506,1.3179088830947876,0.5849831700325012,0.9752659797668456,0.9752659797668456,0.0,86.86602020263672,118.0,68599.046875,0.0,1222.822509765625,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495085716248,1.0,0.0,0.0,3.708635091781616,3.7086591720581055,9.177439324048464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1630859375,0.0,1571.1500244140625,1895.4371337890625,0.0,2349.138916015625,0.9156250357627868,1.0,0.0,3.0,1.0,0.0
