time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503688216209412,0.3752813041210174,0.3379999101161957,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115199685096741,0.421048104763031,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299269914627076,0.3549442291259765,0.2483092248439788,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332376718521118,0.3578053414821625,0.3392771482467651,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114949822425842,0.1568385958671569,0.7118568420410156,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,301.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.795992374420166,1.0,-2.471120357513428,1.1532113552093506,1.3179088830947876,0.5849831700325012,0.9752659797668456,0.9752659797668456,0.0,86.86602020263672,118.0,68599.046875,0.0,1222.822509765625,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495085716248,1.0,0.0,0.0,3.708635091781616,3.7086591720581055,9.177439324048464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1630859375,0.0,1571.1500244140625,1895.4371337890625,0.0,2349.138916015625,0.9156250357627868,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928490400314331,0.3752045035362243,0.3384623825550079,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126414895057678,0.448155015707016,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121428012848,0.3578140437602997,0.2506348490715027,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126777052879332,0.3590198755264282,0.3408901989459991,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988149642944,0.1574261039495468,0.7162771224975586,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,301.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689917266368866,1.0,1.0,0.7970895767211914,1.0,-2.5142745971679688,1.174327373504639,1.33994722366333,0.596072256565094,0.903648316860199,0.903648316860199,0.0,94.54814910888672,121.0,70415.7265625,0.0,1307.9073486328125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950653433799744,1.0,0.0,0.0,3.669643878936768,3.669668197631836,8.985476824818761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7216796875,0.0,1560.2685546875,1895.4371337890625,0.0,2426.3974609375,0.9107645750045776,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928490400314331,0.3752045035362243,0.3384623825550079,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126414895057678,0.448155015707016,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121428012848,0.3578140437602997,0.2506348490715027,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126777052879332,0.3590198755264282,0.3408901989459991,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988149642944,0.1574261039495468,0.7162771224975586,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,301.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689917266368866,1.0,1.0,0.7970895767211914,1.0,-2.5142745971679688,1.174327373504639,1.33994722366333,0.596072256565094,0.903648316860199,0.903648316860199,0.0,94.54814910888672,121.0,70415.7265625,0.0,1307.9073486328125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950653433799744,1.0,0.0,0.0,3.669643878936768,3.669668197631836,8.985476824818761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7216796875,0.0,1560.2685546875,1895.4371337890625,0.0,2426.3974609375,0.9107645750045776,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189733862876892,0.3755763471126556,0.3386539816856384,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121021866798401,0.4604572355747223,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037500023841858,0.3595616221427917,0.2517894804477691,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044103622436525,0.3598398268222809,0.3416160345077514,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915087699890137,0.1577471941709518,0.7180234789848328,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,301.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739133417606354,1.0,1.0,0.7976381778717041,1.0,-2.533652782440185,1.1837620735168457,1.3498905897140503,0.6011801958084106,1.0,1.0,0.0,98.1733856201172,121.0,70335.3203125,0.0,1347.754638671875,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915574312210083,1.0,0.0,0.0,3.749403953552246,3.7494282722473145,9.380322012475516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.10546875,0.0,1620.49169921875,1895.4371337890625,0.0,2394.501220703125,0.9266578555107116,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119278788566588,0.3761447668075561,0.3392189741134643,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114774703979492,0.4706451296806335,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986501693725586,0.3614711463451385,0.2531619071960449,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985016942024231,0.3608220815658569,0.3425959348678589,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868571639060974,0.1581299006938934,0.7201407551765442,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,301.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785092771053314,1.0,1.0,0.7989941239356995,1.0,-2.551943778991699,1.1924928426742554,1.3594509363174438,0.6057376861572266,1.0,1.0,0.0,101.31150817871094,124.0,70892.875,0.0,1384.65576171875,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922293543815613,1.0,0.0,0.0,3.8174173831939697,3.8174426555633545,9.723723906063242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8271484375,0.0,1702.75048828125,1895.4371337890625,0.0,2400.603271484375,0.9405364394187928,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963639140129089,0.3758571743965149,0.3395966589450836,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942125082015992,0.5088470578193665,0.4829956293106079,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862131834030151,0.3642500042915344,0.2555055320262909,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846043944358826,0.3618434965610504,0.3441005349159241,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758548021316528,0.1584000438451767,0.7233083248138428,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,301.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305985927582,1.0,1.0,0.8017060160636902,1.0,-2.575329542160034,1.203333616256714,1.3719958066940308,0.6116253137588501,0.9412793517112732,0.9412793517112732,0.0,108.30957794189452,127.0,72628.015625,0.0,1445.8441162109375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017994165420532,1.0,0.0,0.0,3.828791379928589,3.828817129135132,9.781753078641486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8984375,0.0,1742.4910888671875,1895.4371337890625,0.0,2487.888427734375,0.9452935457229614,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963639140129089,0.3758571743965149,0.3395966589450836,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942125082015992,0.5088470578193665,0.4829956293106079,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862131834030151,0.3642500042915344,0.2555055320262909,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846043944358826,0.3618434965610504,0.3441005349159241,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758548021316528,0.1584000438451767,0.7233083248138428,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,301.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305985927582,1.0,1.0,0.8017060160636902,1.0,-2.575329542160034,1.203333616256714,1.3719958066940308,0.6116253137588501,0.9412793517112732,0.9412793517112732,0.0,108.30957794189452,127.0,72628.015625,0.0,1445.8441162109375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017994165420532,1.0,0.0,0.0,3.828791379928589,3.828817129135132,9.781753078641486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8984375,0.0,1742.4910888671875,1895.4371337890625,0.0,2487.888427734375,0.9452935457229614,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797506093978882,0.3751013278961181,0.3391283750534057,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788962006568908,0.507716715335846,0.4816241860389709,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724372982978821,0.366637647151947,0.2573442757129669,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.869426429271698,0.3623420000076294,0.3448588848114013,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636804342269897,0.1582861095666885,0.7242992520332336,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,301.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917437732219696,1.0,1.0,0.8044179081916809,1.0,-2.5777955055236816,1.2039251327514648,1.3738703727722168,0.6115846037864685,0.8631571531295776,0.8631571531295776,0.0,115.74279022216795,130.0,72899.390625,0.0,1481.5472412109375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059775233268738,1.0,0.0,0.0,3.6323299407958975,3.632354497909546,8.803672812973673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5380859375,0.0,1543.0111083984375,1895.4371337890625,0.0,2526.20068359375,0.905372440814972,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797506093978882,0.3751013278961181,0.3391283750534057,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788962006568908,0.507716715335846,0.4816241860389709,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724372982978821,0.366637647151947,0.2573442757129669,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.869426429271698,0.3623420000076294,0.3448588848114013,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636804342269897,0.1582861095666885,0.7242992520332336,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,301.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917437732219696,1.0,1.0,0.8044179081916809,1.0,-2.5777955055236816,1.2039251327514648,1.3738703727722168,0.6115846037864685,0.8631571531295776,0.8631571531295776,0.0,115.74279022216795,130.0,72899.390625,0.0,1481.5472412109375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059775233268738,1.0,0.0,0.0,3.6323299407958975,3.632354497909546,8.803672812973673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5380859375,0.0,1543.0111083984375,1895.4371337890625,0.0,2526.20068359375,0.905372440814972,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712360262870789,0.3758652210235595,0.3397083878517151,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703099727630616,0.5092157125473022,0.4827204644680023,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110136985779,0.3702090382575989,0.2597840428352356,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618085980415344,0.3638734519481659,0.3462517261505127,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573929786682129,0.1586655676364898,0.7262586951255798,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,301.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353110313415,1.0,1.0,0.8068444728851318,1.0,-2.586761474609375,1.2078090906143188,1.3789525032043457,0.6133351922035217,0.9669763445854188,0.9669763445854188,0.0,120.6085433959961,133.0,72671.921875,0.0,1514.982177734375,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995456457138062,1.0,0.0,0.0,3.755726337432861,3.755750894546509,9.4119832283468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.830078125,0.0,1633.958251953125,1895.4371337890625,0.0,2467.271484375,0.9269287586212158,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712360262870789,0.3758652210235595,0.3397083878517151,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703099727630616,0.5092157125473022,0.4827204644680023,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110136985779,0.3702090382575989,0.2597840428352356,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618085980415344,0.3638734519481659,0.3462517261505127,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573929786682129,0.1586655676364898,0.7262586951255798,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,301.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353110313415,1.0,1.0,0.8068444728851318,1.0,-2.586761474609375,1.2078090906143188,1.3789525032043457,0.6133351922035217,0.9669763445854188,0.9669763445854188,0.0,120.6085433959961,133.0,72671.921875,0.0,1514.982177734375,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995456457138062,1.0,0.0,0.0,3.755726337432861,3.755750894546509,9.4119832283468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.830078125,0.0,1633.958251953125,1895.4371337890625,0.0,2467.271484375,0.9269287586212158,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790845870972,0.3755167126655578,0.3398169577121734,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628563523292542,0.5101644396781921,0.4839662611484527,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.373002678155899,0.2619938552379608,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555176854133606,0.3647385537624359,0.3474257290363312,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265727519989,0.1587994992733001,0.7280519008636475,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,301.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001777410507202,1.0,1.0,0.809270977973938,1.0,-2.5946149826049805,1.2111189365386963,1.3834959268569946,0.6149516701698303,0.8797903656959534,0.8797903656959534,0.0,124.95391082763672,136.0,73385.9609375,0.0,1544.8114013671875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054892420768738,1.0,0.0,0.0,3.649957180023194,3.649981737136841,8.889326181815704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2666015625,0.0,1550.400146484375,1895.4371337890625,0.0,2521.717041015625,0.9075021743774414,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790845870972,0.3755167126655578,0.3398169577121734,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628563523292542,0.5101644396781921,0.4839662611484527,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.373002678155899,0.2619938552379608,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555176854133606,0.3647385537624359,0.3474257290363312,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265727519989,0.1587994992733001,0.7280519008636475,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,301.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001777410507202,1.0,1.0,0.809270977973938,1.0,-2.5946149826049805,1.2111189365386963,1.3834959268569946,0.6149516701698303,0.8797903656959534,0.8797903656959534,0.0,124.95391082763672,136.0,73385.9609375,0.0,1544.8114013671875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054892420768738,1.0,0.0,0.0,3.649957180023194,3.649981737136841,8.889326181815704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2666015625,0.0,1550.400146484375,1895.4371337890625,0.0,2521.717041015625,0.9075021743774414,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608108758926392,0.3757898807525635,0.3398787379264831,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596824645996094,0.5110741257667542,0.484641820192337,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594764471054077,0.3747509717941284,0.2631085813045501,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529205918312073,0.3654293715953827,0.3479760587215423,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501213312149048,0.1589784026145935,0.7288112044334412,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,301.8580627441406,297.2734680175781,285.0413818359375,1.0,0.501975417137146,1.0,1.0,0.8104842305183411,1.0,-2.598409652709961,1.2127264738082886,1.3856830596923828,0.6156654953956604,0.9704481363296508,0.9704481363296508,0.0,126.87974548339844,136.0,72871.375,0.0,1558.520263671875,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33736.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800794780254364,1.0,0.0,0.0,3.7075035572052,3.7075276374816895,9.171839110422296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.61328125,0.0,1580.8896484375,1895.4371337890625,0.0,2478.69384765625,0.918377161026001,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588200211524963,0.3761924803256988,0.3402899801731109,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576236605644226,0.5121457576751709,0.4856797456741333,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585732579231262,0.3766183257102966,0.2644385695457458,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851283073425293,0.3662453591823578,0.3487784564495086,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487414836883545,0.1592394262552261,0.7301391363143921,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,301.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038020610809326,1.0,1.0,0.8115866184234619,1.0,-2.604307174682617,1.2153912782669067,1.3889158964157104,0.616992712020874,0.9876498579978944,0.9876498579978944,0.0,128.46185302734375,139.0,73217.8828125,0.0,1573.635498046875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003668785095215,1.0,0.0,0.0,3.784877300262451,3.7849020957946777,9.55865743890172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.173828125,0.0,1664.4461669921875,1895.4371337890625,0.0,2474.780029296875,0.9333255290985109,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533305525779724,0.3757197558879852,0.3402782678604126,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518359303474426,0.5131310820579529,0.4870189428329468,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553954362869263,0.3794004321098327,0.2666340470314026,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467686176300049,0.3670001626014709,0.349844753742218,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450814008712769,0.1593664586544037,0.7318534255027771,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,301.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072021484375,1.0,1.0,0.8137913346290588,1.0,-2.611887693405152,1.218622088432312,1.3932656049728394,0.6186426877975464,0.8888373374938965,0.8888373374938965,0.0,132.10653686523438,142.0,73983.9921875,0.0,1600.3240966796875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068856000900269,1.0,0.0,0.0,3.692568063735962,3.692592859268189,9.098091595660662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3798828125,0.0,1597.8197021484375,1895.4371337890625,0.0,2534.54296875,0.9168576002120972,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533305525779724,0.3757197558879852,0.3402782678604126,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518359303474426,0.5131310820579529,0.4870189428329468,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553954362869263,0.3794004321098327,0.2666340470314026,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467686176300049,0.3670001626014709,0.349844753742218,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450814008712769,0.1593664586544037,0.7318534255027771,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,301.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072021484375,1.0,1.0,0.8137913346290588,1.0,-2.611887693405152,1.218622088432312,1.3932656049728394,0.6186426877975464,0.8888373374938965,0.8888373374938965,0.0,132.10653686523438,142.0,73983.9921875,0.0,1600.3240966796875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068856000900269,1.0,0.0,0.0,3.692568063735962,3.692592859268189,9.098091595660662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3798828125,0.0,1597.8197021484375,1895.4371337890625,0.0,2534.54296875,0.9168576002120972,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493332862854004,0.3763446807861328,0.3406589329242706,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475416541099548,0.5150800943374634,0.4886763989925384,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535836935043335,0.383065402507782,0.2690809965133667,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435081243515015,0.3684258460998535,0.3510845005512237,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609852790833,0.1597897559404373,0.7337674498558044,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,301.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104640126228333,1.0,1.0,0.8159961104393005,1.0,-2.6210601329803467,1.2226718664169312,1.398388385772705,0.620610237121582,0.999622106552124,0.999622106552124,0.0,135.21559143066406,130.0,73749.7109375,0.0,1627.008544921875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019159436225891,1.0,0.0,0.0,3.822194814682007,3.822219848632813,9.748075626703212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.865234375,0.0,1709.835693359375,1895.4371337890625,0.0,2488.955322265625,0.941707968711853,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493332862854004,0.3763446807861328,0.3406589329242706,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475416541099548,0.5150800943374634,0.4886763989925384,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535836935043335,0.383065402507782,0.2690809965133667,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435081243515015,0.3684258460998535,0.3510845005512237,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609852790833,0.1597897559404373,0.7337674498558044,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,301.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104640126228333,1.0,1.0,0.8159961104393005,1.0,-2.6210601329803467,1.2226718664169312,1.398388385772705,0.620610237121582,0.999622106552124,0.999622106552124,0.0,135.21559143066406,130.0,73749.7109375,0.0,1627.008544921875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019159436225891,1.0,0.0,0.0,3.822194814682007,3.822219848632813,9.748075626703212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.865234375,0.0,1709.835693359375,1895.4371337890625,0.0,2488.955322265625,0.941707968711853,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533127903938293,0.3758526742458343,0.340402752161026,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536137580871582,0.5160022377967834,0.4897341430187225,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599880933761597,0.3859053552150726,0.2711418271064758,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482077121734619,0.3691225051879883,0.351855993270874,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456976532936096,0.1599158495664596,0.7343149781227112,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,301.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089755654335022,1.0,1.0,0.8182839751243591,1.0,-2.626094102859497,1.2246289253234863,1.4014651775360107,0.6216374635696411,0.8942070603370667,0.8942070603370667,0.0,132.6748504638672,118.0,74461.078125,0.0,1622.70751953125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084427714347839,1.0,0.0,0.0,3.728795766830444,3.728821039199829,9.27748999401956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.32421875,0.0,1640.6749267578125,1895.4371337890625,0.0,2548.8603515625,0.9249509572982788,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533127903938293,0.3758526742458343,0.340402752161026,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536137580871582,0.5160022377967834,0.4897341430187225,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599880933761597,0.3859053552150726,0.2711418271064758,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482077121734619,0.3691225051879883,0.351855993270874,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456976532936096,0.1599158495664596,0.7343149781227112,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,301.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089755654335022,1.0,1.0,0.8182839751243591,1.0,-2.626094102859497,1.2246289253234863,1.4014651775360107,0.6216374635696411,0.8942070603370667,0.8942070603370667,0.0,132.6748504638672,118.0,74461.078125,0.0,1622.70751953125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084427714347839,1.0,0.0,0.0,3.728795766830444,3.728821039199829,9.27748999401956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.32421875,0.0,1640.6749267578125,1895.4371337890625,0.0,2548.8603515625,0.9249509572982788,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650232553482056,0.3765404522418976,0.3404465913772583,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681991338729858,0.5179123282432556,0.4909479022026062,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897102177143097,0.2733810245990753,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603529930114746,0.3705568015575409,0.3526952266693115,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546982526779175,0.1604057401418686,0.7346031665802002,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,301.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205718994140625,1.0,-2.631644487380981,1.2268792390823364,1.4047653675079346,0.622674822807312,1.0,1.0,0.0,125.88053131103516,106.0,74070.59375,0.0,1600.0396728515625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033194541931152,1.0,0.0,0.0,3.8465113639831534,3.846536874771118,9.872503596852766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.416015625,0.0,1741.828369140625,1895.4371337890625,0.0,2501.81298828125,0.9473928809165956,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650232553482056,0.3765404522418976,0.3404465913772583,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681991338729858,0.5179123282432556,0.4909479022026062,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897102177143097,0.2733810245990753,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603529930114746,0.3705568015575409,0.3526952266693115,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546982526779175,0.1604057401418686,0.7346031665802002,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,301.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205718994140625,1.0,-2.631644487380981,1.2268792390823364,1.4047653675079346,0.622674822807312,1.0,1.0,0.0,125.88053131103516,106.0,74070.59375,0.0,1600.0396728515625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033194541931152,1.0,0.0,0.0,3.8465113639831534,3.846536874771118,9.872503596852766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.416015625,0.0,1741.828369140625,1895.4371337890625,0.0,2501.81298828125,0.9473928809165956,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731332421302795,0.3764447569847107,0.3404749035835266,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771813750267028,0.5184847116470337,0.4915820360183716,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838679194450378,0.3912889361381531,0.2745158672332763,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687010407447815,0.3710209429264068,0.3531497418880462,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610067486763,0.1605740636587143,0.7349058985710144,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,301.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164319038391,1.0,1.0,0.8217158317565918,1.0,-2.634718894958496,1.2281349897384644,1.4065839052200315,0.6233615875244141,0.905386745929718,0.905386745929718,0.0,121.61265563964844,106.0,75012.5234375,0.0,1585.1697998046875,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086615800857544,1.0,0.0,0.0,3.830192804336548,3.830218553543091,9.78891421254957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9345703125,0.0,1749.3238525390625,1895.4371337890625,0.0,2550.87353515625,0.9442586302757264,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815188407897949,0.3761604130268097,0.340063601732254,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.985736608505249,0.5188201069831848,0.4917609989643097,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937823176383972,0.392723023891449,0.2753862142562866,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774609565734863,0.3713091909885406,0.3532774448394775,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676542162895203,0.1606563776731491,0.734535813331604,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,301.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620382785797,1.0,1.0,0.8228306770324707,1.0,-2.635196685791016,1.2281208038330078,1.4070757627487185,0.6233500838279724,0.8967710733413696,0.8967710733413696,0.0,117.25572204589844,94.0,74734.4296875,0.0,1566.2626953125,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095975518226624,1.0,0.0,0.0,3.750066757202149,3.750092029571533,9.383638825966044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8408203125,0.0,1666.614501953125,1895.4371337890625,0.0,2559.4873046875,0.9297077655792236,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014410376548768,0.3769105076789856,0.3401201665401459,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209265351295471,0.4873764514923095,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175677299499512,0.3966752886772156,0.2776895761489868,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979058861732483,0.3727705478668213,0.3540909886360168,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833233833312988,0.1612437069416046,0.7350195646286011,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,301.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250604867935181,1.0,-2.6308560371398926,1.2253633737564087,1.4054925441741943,0.6224621534347534,1.0,1.0,0.0,108.32806396484376,82.0,74131.15625,0.0,1522.2205810546875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044105172157288,1.0,0.0,0.0,3.8599236011505127,3.859949350357056,9.941472853824962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4052734375,0.0,1760.2933349609375,1895.4371337890625,0.0,2511.817626953125,0.950596034526825,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014410376548768,0.3769105076789856,0.3401201665401459,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209265351295471,0.4873764514923095,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175677299499512,0.3966752886772156,0.2776895761489868,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979058861732483,0.3727705478668213,0.3540909886360168,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833233833312988,0.1612437069416046,0.7350195646286011,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,301.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250604867935181,1.0,-2.6308560371398926,1.2253633737564087,1.4054925441741943,0.6224621534347534,1.0,1.0,0.0,108.32806396484376,82.0,74131.15625,0.0,1522.2205810546875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044105172157288,1.0,0.0,0.0,3.8599236011505127,3.859949350357056,9.941472853824962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4052734375,0.0,1760.2933349609375,1895.4371337890625,0.0,2511.817626953125,0.950596034526825,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202902913093568,0.3763683438301086,0.3396979868412018,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256184339523315,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408827424049376,0.3996268808841705,0.2797335982322693,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172272086143494,0.3733705282211303,0.3546368777751922,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323109388351,0.7351729273796082,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,301.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394190788269,1.0,1.0,0.8272902369499207,1.0,-2.6044492721557617,1.2119197845458984,1.3925294876098633,0.6149237751960754,0.8746396899223328,0.8746396899223328,0.0,100.53394317626952,70.0,73860.6796875,0.0,1449.8221435546875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093699812889099,1.0,0.0,0.0,3.71555757522583,3.715583086013794,9.211732390213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4296875,0.0,1636.5189208984375,1895.4371337890625,0.0,2557.39306640625,0.9229317307472228,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202902913093568,0.3763683438301086,0.3396979868412018,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256184339523315,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408827424049376,0.3996268808841705,0.2797335982322693,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172272086143494,0.3733705282211303,0.3546368777751922,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323109388351,0.7351729273796082,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,301.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394190788269,1.0,1.0,0.8272902369499207,1.0,-2.6044492721557617,1.2119197845458984,1.3925294876098633,0.6149237751960754,0.8746396899223328,0.8746396899223328,0.0,100.53394317626952,70.0,73860.6796875,0.0,1449.8221435546875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093699812889099,1.0,0.0,0.0,3.71555757522583,3.715583086013794,9.211732390213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4296875,0.0,1636.5189208984375,1895.4371337890625,0.0,2557.39306640625,0.9229317307472228,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458882212638856,0.3769197165966034,0.3396420180797577,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348434448242188,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.96805739402771,0.4034941494464874,0.2820238173007965,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435667395591736,0.3746414184570312,0.3553338944911957,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150789499282837,0.1619495600461959,0.7355285882949829,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,301.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138314723968,1.0,1.0,0.829028844833374,1.0,-2.5703611373901367,1.1947203874588013,1.375640630722046,0.6057658195495605,0.944545567035675,0.944545567035675,0.0,91.8804702758789,88.0,72326.78125,0.0,1367.10009765625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897704124451,1.0,0.0,0.0,3.782570600509644,3.782595872879028,9.54701022237714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2880859375,0.0,1676.7630615234375,1895.4371337890625,0.0,2485.0537109375,0.9337373971939088,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458882212638856,0.3769197165966034,0.3396420180797577,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348434448242188,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.96805739402771,0.4034941494464874,0.2820238173007965,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435667395591736,0.3746414184570312,0.3553338944911957,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150789499282837,0.1619495600461959,0.7355285882949829,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,301.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138314723968,1.0,1.0,0.829028844833374,1.0,-2.5703611373901367,1.1947203874588013,1.375640630722046,0.6057658195495605,0.944545567035675,0.944545567035675,0.0,91.8804702758789,88.0,72326.78125,0.0,1367.10009765625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897704124451,1.0,0.0,0.0,3.782570600509644,3.782595872879028,9.54701022237714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2880859375,0.0,1676.7630615234375,1895.4371337890625,0.0,2485.0537109375,0.9337373971939088,1.0,0.0,3.0,1.0,0.0
