time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675295829773,0.3766556084156036,0.3394992351531982,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440609455108643,0.4213349521160126,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758390784263612,0.4067599773406982,0.2843301594257355,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503082633018494,0.3754073977470398,0.3561110198497772,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195346355438232,0.1623958349227905,0.7373491525650024,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,302.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721796214580536,1.0,1.0,0.8307675123214722,1.0,-2.567420482635498,1.1929681301116943,1.3744524717330933,0.6045421957969666,0.8633607625961304,0.8633607625961304,0.0,90.14657592773438,108.0,72355.9375,0.0,1355.7598876953125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950796127319,1.0,0.0,0.0,3.605122566223145,3.605146646499634,8.672280955579481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5009765625,0.0,1508.7457275390625,1895.4371337890625,0.0,2511.67626953125,0.8988233208656311,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675295829773,0.3766556084156036,0.3394992351531982,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440609455108643,0.4213349521160126,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758390784263612,0.4067599773406982,0.2843301594257355,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503082633018494,0.3754073977470398,0.3561110198497772,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195346355438232,0.1623958349227905,0.7373491525650024,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,302.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721796214580536,1.0,1.0,0.8307675123214722,1.0,-2.567420482635498,1.1929681301116943,1.3744524717330933,0.6045421957969666,0.8633607625961304,0.8633607625961304,0.0,90.14657592773438,108.0,72355.9375,0.0,1355.7598876953125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950796127319,1.0,0.0,0.0,3.605122566223145,3.605146646499634,8.672280955579481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5009765625,0.0,1508.7457275390625,1895.4371337890625,0.0,2511.67626953125,0.8988233208656311,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478431344032288,0.3770671486854553,0.3396603465080261,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476469397544861,0.426170140504837,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737810492515564,0.4088597297668457,0.2856556177139282,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946837842464447,0.376140296459198,0.35666224360466,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174102067947388,0.1627933531999588,0.7389168739318848,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,302.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748160243034363,1.0,1.0,0.8316368460655212,1.0,-2.577547550201416,1.1977864503860474,1.3797610998153689,0.6071085333824158,0.9563913345336914,0.9563913345336914,0.0,91.58235931396484,108.0,71971.703125,0.0,1375.073486328125,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990679144859314,1.0,0.0,0.0,3.665045738220215,3.665069580078125,8.962972515291767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.40234375,0.0,1534.7003173828125,1895.4371337890625,0.0,2462.906494140625,0.9092736840248108,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411755204200744,0.3775876760482788,0.340206891298294,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.550250768661499,0.4349264800548553,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691636562347412,0.4110667705535888,0.2872439324855804,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404463171958924,0.3769975900650024,0.3575274348258972,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134324908256531,0.1632654666900634,0.7413268685340881,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,302.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791226685047149,1.0,1.0,0.8324314951896667,1.0,-2.594558954238892,1.2059963941574097,1.3885624408721924,0.6115778684616089,0.9819605946540833,0.9819605946540833,0.0,94.17469787597656,128.0,72561.9296875,0.0,1408.6240234375,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986971139907837,1.0,0.0,0.0,3.750286340713501,3.750310659408569,9.384737609252624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.99609375,0.0,1622.3087158203125,1895.4371337890625,0.0,2459.518798828125,0.9254875779151917,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917816400527954,0.377357006072998,0.3405519425868988,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509506464004517,0.4645553529262543,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502772688865662,0.4144492447376251,0.2899774312973022,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180145859718324,0.3778373599052429,0.3588190376758575,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824108123779,0.1637447327375412,0.7454424500465393,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,302.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632307529449,1.0,1.0,0.8340207934379578,1.0,-2.640344858169556,1.228178858757019,1.412165880203247,0.6237927079200745,0.9116840362548828,0.9116840362548828,0.0,102.87511444091795,148.0,74314.515625,0.0,1508.7073974609375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071143627166748,1.0,0.0,0.0,3.7091758251190186,3.709200382232666,9.180114943774242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.873046875,0.0,1605.6212158203125,1895.4371337890625,0.0,2536.645263671875,0.919628918170929,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917816400527954,0.377357006072998,0.3405519425868988,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509506464004517,0.4645553529262543,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502772688865662,0.4144492447376251,0.2899774312973022,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180145859718324,0.3778373599052429,0.3588190376758575,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824108123779,0.1637447327375412,0.7454424500465393,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,302.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632307529449,1.0,1.0,0.8340207934379578,1.0,-2.640344858169556,1.228178858757019,1.412165880203247,0.6237927079200745,0.9116840362548828,0.9116840362548828,0.0,102.87511444091795,148.0,74314.515625,0.0,1508.7073974609375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071143627166748,1.0,0.0,0.0,3.7091758251190186,3.709200382232666,9.180114943774242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.873046875,0.0,1605.6212158203125,1895.4371337890625,0.0,2536.645263671875,0.919628918170929,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914101719856262,0.3773341476917267,0.3408207595348358,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470223426818848,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239609241485596,0.4179985225200653,0.2926784157752991,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892336905002594,0.3787107765674591,0.3599888980388641,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794322729110718,0.1640418171882629,0.7487963438034058,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,302.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.8356101512908936,1.0,-2.6973989009857178,1.2558923959732056,1.4415065050125122,0.6390735507011414,0.922362744808197,0.922362744808197,0.0,115.2396011352539,168.0,75797.1875,0.0,1644.9931640625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111145496368408,1.0,0.0,0.0,3.705404758453369,3.7054293155670166,9.161458365269936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8193359375,0.0,1594.323974609375,1895.4371337890625,0.0,2573.461181640625,0.9181253910064696,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914101719856262,0.3773341476917267,0.3408207595348358,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470223426818848,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239609241485596,0.4179985225200653,0.2926784157752991,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892336905002594,0.3787107765674591,0.3599888980388641,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794322729110718,0.1640418171882629,0.7487963438034058,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,302.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.8356101512908936,1.0,-2.6973989009857178,1.2558923959732056,1.4415065050125122,0.6390735507011414,0.922362744808197,0.922362744808197,0.0,115.2396011352539,168.0,75797.1875,0.0,1644.9931640625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111145496368408,1.0,0.0,0.0,3.705404758453369,3.7054293155670166,9.161458365269936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8193359375,0.0,1594.323974609375,1895.4371337890625,0.0,2573.461181640625,0.9181253910064696,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556174039840698,0.3773346841335296,0.3416027128696441,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717283844947816,0.5417802333831787,0.5149575471878052,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869496583938599,0.421556293964386,0.295748621225357,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570884466171265,0.3795921802520752,0.3616197109222412,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583795547485,0.1641486287117004,0.753183901309967,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,302.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239803791046143,1.0,1.0,0.8390271067619324,1.0,-2.7211902141571045,1.2668403387069702,1.4543498754501345,0.6454201340675354,0.9357348084449768,0.9357348084449768,0.0,135.2872772216797,188.0,76563.1171875,0.0,1772.883544921875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143425583839417,1.0,0.0,0.0,3.756003618240357,3.756028652191162,9.413373618372134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.333984375,0.0,1647.530029296875,1895.4371337890625,0.0,2603.239501953125,0.9282004833221436,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556174039840698,0.3773346841335296,0.3416027128696441,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717283844947816,0.5417802333831787,0.5149575471878052,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869496583938599,0.421556293964386,0.295748621225357,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570884466171265,0.3795921802520752,0.3616197109222412,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583795547485,0.1641486287117004,0.753183901309967,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,302.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239803791046143,1.0,1.0,0.8390271067619324,1.0,-2.7211902141571045,1.2668403387069702,1.4543498754501345,0.6454201340675354,0.9357348084449768,0.9357348084449768,0.0,135.2872772216797,188.0,76563.1171875,0.0,1772.883544921875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143425583839417,1.0,0.0,0.0,3.756003618240357,3.756028652191162,9.413373618372134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.333984375,0.0,1647.530029296875,1895.4371337890625,0.0,2603.239501953125,0.9282004833221436,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269109129905701,0.3770101964473724,0.3421500921249389,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331417679786682,0.5398218631744385,0.5133652687072754,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577505350112915,0.4248462319374084,0.2986758053302765,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288984298706055,0.380230963230133,0.3630963861942291,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640698909759521,0.7569335103034973,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,302.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779376029968,1.0,1.0,0.8424440622329712,1.0,-2.730360507965088,1.270577311515808,1.4597833156585691,0.6479408144950867,0.9396973252296448,0.9396973252296448,0.0,156.98956298828125,191.0,76851.609375,0.0,1887.25341796875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163319826126099,1.0,0.0,0.0,3.777945041656494,3.777970314025879,9.523675430500588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3837890625,0.0,1675.55224609375,1895.4371337890625,0.0,2621.621826171875,0.933509647846222,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269109129905701,0.3770101964473724,0.3421500921249389,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331417679786682,0.5398218631744385,0.5133652687072754,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577505350112915,0.4248462319374084,0.2986758053302765,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288984298706055,0.380230963230133,0.3630963861942291,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640698909759521,0.7569335103034973,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,302.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779376029968,1.0,1.0,0.8424440622329712,1.0,-2.730360507965088,1.270577311515808,1.4597833156585691,0.6479408144950867,0.9396973252296448,0.9396973252296448,0.0,156.98956298828125,191.0,76851.609375,0.0,1887.25341796875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163319826126099,1.0,0.0,0.0,3.777945041656494,3.777970314025879,9.523675430500588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3837890625,0.0,1675.55224609375,1895.4371337890625,0.0,2621.621826171875,0.933509647846222,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182832598686218,0.3768253624439239,0.3422726094722748,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207668900489808,0.5394566059112549,0.5131826400756836,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495874404907227,0.4264754951000213,0.3000287413597107,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205896615982056,0.3805195391178131,0.3636744320392608,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242364048957825,0.1640187501907348,0.7581349015235901,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,302.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441509485244751,1.0,1.0,0.8441525101661682,1.0,-2.7340564727783203,1.2720471620559692,1.462009310722351,0.6488233804702759,0.9401208758354188,0.9401208758354188,0.0,164.76197814941406,191.0,76943.875,0.0,1929.1832275390625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170232772827148,1.0,0.0,0.0,3.785604476928711,3.785629749298096,9.562330660628504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0400390625,0.0,1685.635498046875,1895.4371337890625,0.0,2628.01416015625,0.935339093208313,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118939399719238,0.3766538798809051,0.3423348665237427,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912111222743988,0.5393006801605225,0.5131790041923523,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440718054771423,0.4281191527843475,0.3013361692428589,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145595192909241,0.3808099329471588,0.3641789853572845,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195856332778931,0.1639761328697204,0.7590292096138,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,302.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482563376426697,1.0,1.0,0.8455253839492798,1.0,-2.737379550933838,1.2733991146087646,1.4639805555343628,0.649633526802063,0.9402964115142822,0.9402964115142822,0.0,170.77890014648438,179.0,77015.03125,0.0,1962.447021484375,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175848722457886,1.0,0.0,0.0,3.7915425300598153,3.791567802429199,9.592353080734028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.7998046875,0.0,1693.4776611328125,1895.4371337890625,0.0,2633.20947265625,0.9367437362670898,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085775375366211,0.3763689398765564,0.3421706855297088,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080812335014344,0.5392924547195435,0.5131772756576538,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429821133613586,0.4314644336700439,0.3037270903587341,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087815284729,0.3814201653003692,0.3648580014705658,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606348991394,0.1639369875192642,0.7593244314193726,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,302.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642227172852,1.0,1.0,0.8482711911201477,1.0,-2.741227149963379,1.274745225906372,1.4664819240570068,0.6505041718482971,0.939218044281006,0.939218044281006,0.0,173.89344787597656,167.0,77074.6640625,0.0,1983.0546875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184651136398315,1.0,0.0,0.0,3.7988243103027344,3.798849582672119,9.62923309089092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0234375,0.0,1703.6866455078125,1895.4371337890625,0.0,2641.355224609375,0.9385042786598206,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085775375366211,0.3763689398765564,0.3421706855297088,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080812335014344,0.5392924547195435,0.5131772756576538,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429821133613586,0.4314644336700439,0.3037270903587341,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087815284729,0.3814201653003692,0.3648580014705658,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606348991394,0.1639369875192642,0.7593244314193726,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,302.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642227172852,1.0,1.0,0.8482711911201477,1.0,-2.741227149963379,1.274745225906372,1.4664819240570068,0.6505041718482971,0.939218044281006,0.939218044281006,0.0,173.89344787597656,167.0,77074.6640625,0.0,1983.0546875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184651136398315,1.0,0.0,0.0,3.7988243103027344,3.798849582672119,9.62923309089092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0234375,0.0,1703.6866455078125,1895.4371337890625,0.0,2641.355224609375,0.9385042786598206,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122525215148926,0.3761954307556152,0.3418550193309784,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130977392196656,0.5395666360855103,0.5132372379302979,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489747643470764,0.4349247813224792,0.3060015141963959,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161053657531738,0.3821044266223907,0.3653398752212524,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200831532478333,0.1640058904886245,0.7588289380073547,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,302.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510169982910156,1.0,-2.743638038635254,1.2754149436950684,1.468222975730896,0.6509121656417847,0.9380502104759216,0.9380502104759216,0.0,170.36109924316406,155.0,77073.828125,0.0,1970.343505859375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190309405326843,1.0,0.0,0.0,3.8008627891540527,3.8008882999420166,9.63956949817657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4873046875,0.0,1707.0975341796875,1895.4371337890625,0.0,2646.593994140625,0.9390571713447572,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122525215148926,0.3761954307556152,0.3418550193309784,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130977392196656,0.5395666360855103,0.5132372379302979,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489747643470764,0.4349247813224792,0.3060015141963959,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161053657531738,0.3821044266223907,0.3653398752212524,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200831532478333,0.1640058904886245,0.7588289380073547,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,302.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510169982910156,1.0,-2.743638038635254,1.2754149436950684,1.468222975730896,0.6509121656417847,0.9380502104759216,0.9380502104759216,0.0,170.36109924316406,155.0,77073.828125,0.0,1970.343505859375,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190309405326843,1.0,0.0,0.0,3.8008627891540527,3.8008882999420166,9.63956949817657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4873046875,0.0,1707.0975341796875,1895.4371337890625,0.0,2646.593994140625,0.9390571713447572,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200006484985352,0.3761152625083923,0.3414913415908813,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.92406165599823,0.5399751663208008,0.5133069753646851,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595944046974182,0.4384906888008117,0.308245450258255,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440389633179,0.3828569054603576,0.3657449185848236,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259964108467102,0.1641829311847686,0.7581439018249512,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,302.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8534849286079407,1.0,-2.745645761489868,1.2759552001953125,1.4696905612945557,0.6512010097503662,0.9375075697898864,0.9375075697898864,0.0,163.1636505126953,143.0,77057.1484375,0.0,1939.818359375,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194352388381958,1.0,0.0,0.0,3.801112413406372,3.801137924194336,9.640835969548789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.677734375,0.0,1707.7669677734375,1895.4371337890625,0.0,2650.337890625,0.9391525983810424,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200006484985352,0.3761152625083923,0.3414913415908813,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.92406165599823,0.5399751663208008,0.5133069753646851,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595944046974182,0.4384906888008117,0.308245450258255,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440389633179,0.3828569054603576,0.3657449185848236,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259964108467102,0.1641829311847686,0.7581439018249512,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,302.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8534849286079407,1.0,-2.745645761489868,1.2759552001953125,1.4696905612945557,0.6512010097503662,0.9375075697898864,0.9375075697898864,0.0,163.1636505126953,143.0,77057.1484375,0.0,1939.818359375,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194352388381958,1.0,0.0,0.0,3.801112413406372,3.801137924194336,9.640835969548789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.677734375,0.0,1707.7669677734375,1895.4371337890625,0.0,2650.337890625,0.9391525983810424,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304803371429443,0.3760958015918731,0.3411162495613098,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392471313476562,0.540438711643219,0.5133668184280396,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873806893825531,0.4421329498291015,0.3104905188083648,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244828224182,0.3836537897586822,0.3661213219165802,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340933442115784,0.1644425094127655,0.7574940919876099,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,302.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380146503448486,1.0,1.0,0.8559528589248657,1.0,-2.747635126113892,1.2765077352523804,1.4711273908615112,0.6514406800270081,0.9374364018440248,0.9374364018440248,0.0,154.06790161132812,131.0,77041.1953125,0.0,1900.327880859375,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197762370109558,1.0,0.0,0.0,3.801175117492676,3.80120062828064,9.64115429269441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.40234375,0.0,1707.920166015625,1895.4371337890625,0.0,2653.49658203125,0.9391777515411376,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304803371429443,0.3760958015918731,0.3411162495613098,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392471313476562,0.540438711643219,0.5133668184280396,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873806893825531,0.4421329498291015,0.3104905188083648,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244828224182,0.3836537897586822,0.3661213219165802,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340933442115784,0.1644425094127655,0.7574940919876099,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,302.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380146503448486,1.0,1.0,0.8559528589248657,1.0,-2.747635126113892,1.2765077352523804,1.4711273908615112,0.6514406800270081,0.9374364018440248,0.9374364018440248,0.0,154.06790161132812,131.0,77041.1953125,0.0,1900.327880859375,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197762370109558,1.0,0.0,0.0,3.801175117492676,3.80120062828064,9.64115429269441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.40234375,0.0,1707.920166015625,1895.4371337890625,0.0,2653.49658203125,0.9391777515411376,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368455767631531,0.376105785369873,0.3409279882907867,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948190212249756,0.5406808853149414,0.5133888125419617,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823501467704773,0.4439816176891327,0.3116177320480346,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421564698219299,0.3840658068656921,0.3663026690483093,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647292137146,0.1646024882793426,0.7572128772735596,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,302.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348642468452454,1.0,1.0,0.8571867942810059,1.0,-2.748671770095825,1.276811599731445,1.47186017036438,0.6515561938285828,0.937544047832489,0.937544047832489,0.0,148.98074340820312,131.0,77035.75,0.0,1878.0966796875,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199374079704285,1.0,0.0,0.0,3.801347732543945,3.801373243331909,9.642029681344866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3642578125,0.0,1708.1046142578125,1895.4371337890625,0.0,2654.989501953125,0.9392156600952148,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439575433731079,0.3761239647865295,0.3407405912876129,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576789140701294,0.5409241914749146,0.513405442237854,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917650580406189,0.4458425343036651,0.3127484917640686,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496809601783752,0.3844827711582184,0.3664817810058594,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.644656777381897,0.1647763401269912,0.7569620609283447,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,302.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315819978713989,1.0,1.0,0.858406662940979,1.0,-2.749739408493042,1.2771366834640503,1.4726028442382812,0.6516751050949097,0.9377040863037108,0.9377040863037108,0.0,143.69920349121094,119.0,77032.1484375,0.0,1854.986083984375,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820094645023346,1.0,0.0,0.0,3.801637649536133,3.8016631603240967,9.643500789024984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.71875,0.0,1708.4166259765625,1895.4371337890625,0.0,2656.4462890625,0.939278483390808,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522567749023438,0.3761503398418426,0.3405469954013824,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679365754127502,0.5411767959594727,0.5134168863296509,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025059938430786,0.4477903246879577,0.3139287531375885,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584516644477844,0.3849205672740936,0.3666661977767944,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512213945388794,0.1649701446294784,0.7567336559295654,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,302.025634765625,297.2666015625,284.95025634765625,1.0,0.528056263923645,1.0,1.0,0.8596753478050232,1.0,-2.7508864402771,1.2774968147277832,1.473389744758606,0.651801586151123,0.93791526556015,0.93791526556015,0.0,138.04498291015625,119.0,77030.453125,0.0,1830.23046875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202552795410156,1.0,0.0,0.0,3.802067518234253,3.802093029022217,9.64568243944086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.41015625,0.0,1708.888671875,1895.4371337890625,0.0,2657.934326171875,0.9393717646598816,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608168363571167,0.376179575920105,0.3403694927692413,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775473475456238,0.5414085388183594,0.513422966003418,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.91389399766922,0.4495964050292969,0.3150215148925781,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674743175506592,0.3853271305561065,0.3668353855609894,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580238938331604,0.1651578992605209,0.7565476298332214,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,302.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247293710708618,1.0,1.0,0.8608464002609253,1.0,-2.751971960067749,1.27784526348114,1.4741265773773191,0.6519215106964111,0.9381376504898072,0.9381376504898072,0.0,132.7303924560547,107.0,77030.3984375,0.0,1806.955078125,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203976154327393,1.0,0.0,0.0,3.802558898925781,3.802584409713745,9.648175591792096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.607421875,0.0,1709.4361572265625,1895.4371337890625,0.0,2659.253662109375,0.9394788146018982,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818759918212891,0.3762525618076324,0.3400059938430786,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.997252881526947,0.5419039130210876,0.5134308338165283,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426516890525818,0.4533834755420685,0.3173112869262695,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895137906074524,0.3861781060695648,0.3671864867210388,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748444437980652,0.1655738651752472,0.756250262260437,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,302.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175829529762268,1.0,1.0,0.8632861971855164,1.0,-2.753854751586914,1.278390884399414,1.4754638671875,0.6520743370056152,0.938398540019989,0.938398540019989,0.0,121.46288299560548,95.0,77026.609375,0.0,1757.2386474609375,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35974.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206804394721985,1.0,0.0,0.0,3.803700685501098,3.803726196289064,9.653970209910767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.6259765625,0.0,1710.788818359375,1895.4371337890625,0.0,2661.87451171875,0.9397295713424684,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818759918212891,0.3762525618076324,0.3400059938430786,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.997252881526947,0.5419039130210876,0.5134308338165283,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426516890525818,0.4533834755420685,0.3173112869262695,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895137906074524,0.3861781060695648,0.3671864867210388,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748444437980652,0.1655738651752472,0.756250262260437,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,302.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175829529762268,1.0,1.0,0.8632861971855164,1.0,-2.753854751586914,1.278390884399414,1.4754638671875,0.6520743370056152,0.938398540019989,0.938398540019989,0.0,121.46288299560548,95.0,77026.609375,0.0,1757.2386474609375,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35974.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206804394721985,1.0,0.0,0.0,3.803700685501098,3.803726196289064,9.653970209910767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.6259765625,0.0,1710.788818359375,1895.4371337890625,0.0,2661.87451171875,0.9397295713424684,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987589478492737,0.3761866986751556,0.3397086262702942,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442997217178345,0.4910259842872619,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9645337462425232,0.4570544958114624,0.3196657598018646,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073382019996644,0.3869058191776275,0.367613285779953,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885269284248352,0.1659130156040191,0.7564615607261658,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,302.031005859375,297.2733764648437,284.92901611328125,1.0,0.508831262588501,1.0,1.0,0.8657165169715881,1.0,-2.7310471534729004,1.2667710781097412,1.4642760753631592,0.6458852291107178,0.9191399216651917,0.9191399216651917,0.0,112.99136352539062,98.0,76421.5,0.0,1683.2100830078125,1.0,278.1499938964844,282.9777526855469,301.1484375,306.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204502463340759,1.0,0.0,0.0,3.783510208129883,3.783535718917847,9.551753237246885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1337890625,0.0,1692.5435791015625,1895.4371337890625,0.0,2659.7412109375,0.93549644947052,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987589478492737,0.3761866986751556,0.3397086262702942,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442997217178345,0.4910259842872619,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9645337462425232,0.4570544958114624,0.3196657598018646,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073382019996644,0.3869058191776275,0.367613285779953,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885269284248352,0.1659130156040191,0.7564615607261658,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,302.031005859375,297.2733764648437,284.92901611328125,1.0,0.508831262588501,1.0,1.0,0.8657165169715881,1.0,-2.7310471534729004,1.2667710781097412,1.4642760753631592,0.6458852291107178,0.9191399216651917,0.9191399216651917,0.0,112.99136352539062,98.0,76421.5,0.0,1683.2100830078125,1.0,278.1499938964844,282.9777526855469,301.1484375,306.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204502463340759,1.0,0.0,0.0,3.783510208129883,3.783535718917847,9.551753237246885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1337890625,0.0,1692.5435791015625,1895.4371337890625,0.0,2659.7412109375,0.93549644947052,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909064531326294,0.3761179149150848,0.3394699990749359,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549920916557312,0.4750045239925384,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.97727370262146,0.4607425034046173,0.3220834136009216,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919182062149048,0.3876135647296905,0.3681022524833679,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969320178031921,0.166246697306633,0.7571483850479126,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,302.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040181875228882,1.0,1.0,0.8681468367576599,1.0,-2.71546483039856,1.258814811706543,1.456649899482727,0.6411678194999695,0.9076586961746216,0.9076586961746216,0.0,108.28717803955078,101.0,75752.953125,0.0,1638.9091796875,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188653588294983,1.0,0.0,0.0,3.740126132965088,3.7401511669158936,9.333956541013322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.3837890625,0.0,1643.80859375,1895.4371337890625,0.0,2645.060546875,0.9262078404426576,1.0,0.0,3.0,1.0,0.0
