time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909064531326294,0.3761179149150848,0.3394699990749359,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549920916557312,0.4750045239925384,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.97727370262146,0.4607425034046173,0.3220834136009216,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919182062149048,0.3876135647296905,0.3681022524833679,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969320178031921,0.166246697306633,0.7571483850479126,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,302.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040181875228882,1.0,1.0,0.8681468367576599,1.0,-2.71546483039856,1.258814811706543,1.456649899482727,0.6411678194999695,0.9076586961746216,0.9076586961746216,0.0,108.28717803955078,101.0,75752.953125,0.0,1638.9091796875,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188653588294983,1.0,0.0,0.0,3.740126132965088,3.7401511669158936,9.333956541013322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.3837890625,0.0,1643.80859375,1895.4371337890625,0.0,2645.060546875,0.9262078404426576,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125571846961976,0.3761296570301056,0.3394237458705902,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530096888542175,0.4700638055801391,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814894199371338,0.4626340866088867,0.3233504891395569,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9232105016708374,0.3879985511302948,0.3684076368808746,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996979713439941,0.1664191037416458,0.7576822638511658,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,302.04156494140625,297.2950744628906,284.9383544921875,1.0,0.5027103424072266,1.0,1.0,0.8693619966506958,1.0,-2.711996793746948,1.256948947906494,1.455047845840454,0.6400216817855835,0.9064127206802368,0.9064127206802368,0.0,106.9132080078125,101.0,75543.921875,0.0,1627.556884765625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180707097053528,1.0,0.0,0.0,3.7252163887023926,3.7252414226531982,9.259686635232356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5224609375,0.0,1625.2252197265625,1895.4371337890625,0.0,2637.705078125,0.9227699041366576,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151381850242616,0.3761510550975799,0.3394051790237427,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559287071228027,0.4665414094924927,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847483038902284,0.4645374715328216,0.3246400952339172,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262415170669556,0.3883912861347198,0.3687382936477661,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017753720283508,0.1666062027215957,0.7583272457122803,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,302.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019388198852539,1.0,1.0,0.8702830076217651,1.0,-2.710461378097534,1.2560707330703735,1.4543906450271606,0.6394391655921936,0.9067681431770324,0.9067681431770324,0.0,105.97457885742188,119.0,75405.71875,0.0,1621.0128173828125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36678.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174172639846802,1.0,0.0,0.0,3.714646339416504,3.7146711349487305,9.207213906847756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8193359375,0.0,1611.453125,1895.4371337890625,0.0,2631.658935546875,0.9202763438224792,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082580804824828,0.3762677013874054,0.3395760357379913,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599813461303711,0.4763069152832031,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812615513801576,0.4684275686740875,0.3273858726024627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196633696556092,0.3892437517642975,0.3696123361587524,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973999738693237,0.1670476347208023,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,302.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071399211883545,1.0,1.0,0.8721251487731934,1.0,-2.729527711868286,1.265231728553772,1.4642959833145142,0.64397794008255,0.9233064651489258,0.9233064651489258,0.0,109.09777069091795,137.0,75733.0390625,0.0,1663.10498046875,1.0,278.1499938964844,283.0146789550781,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168923854827881,1.0,0.0,0.0,3.720409393310547,3.720434188842773,9.235805578100552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.09765625,0.0,1610.66162109375,1895.4371337890625,0.0,2626.8037109375,0.921049952507019,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082580804824828,0.3762677013874054,0.3395760357379913,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599813461303711,0.4763069152832031,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812615513801576,0.4684275686740875,0.3273858726024627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196633696556092,0.3892437517642975,0.3696123361587524,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973999738693237,0.1670476347208023,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,302.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071399211883545,1.0,1.0,0.8721251487731934,1.0,-2.729527711868286,1.265231728553772,1.4642959833145142,0.64397794008255,0.9233064651489258,0.9233064651489258,0.0,109.09777069091795,137.0,75733.0390625,0.0,1663.10498046875,1.0,278.1499938964844,283.0146789550781,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168923854827881,1.0,0.0,0.0,3.720409393310547,3.720434188842773,9.235805578100552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.09765625,0.0,1610.66162109375,1895.4371337890625,0.0,2626.8037109375,0.921049952507019,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931671380996704,0.3763951361179352,0.3399269878864288,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598995089530945,0.5003486275672913,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.969001054763794,0.4723454117774963,0.3302822113037109,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039541482925416,0.3901141583919525,0.3706766366958618,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862911581993103,0.1674828231334686,0.7638214826583862,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,302.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174587965011597,1.0,1.0,0.8739672899246216,1.0,-2.767384529113769,1.283568263053894,1.4838162660598757,0.653708279132843,0.9522038698196412,0.9522038698196412,0.0,116.72933197021484,140.0,76729.75,0.0,1755.0230712890625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34692.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441162109375,1.0,0.0,0.0,3.7690374851226807,3.7690625190734863,9.478818014940772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7265625,0.0,1659.58154296875,1895.4371337890625,0.0,2640.2353515625,0.931243360042572,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931671380996704,0.3763951361179352,0.3399269878864288,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598995089530945,0.5003486275672913,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.969001054763794,0.4723454117774963,0.3302822113037109,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039541482925416,0.3901141583919525,0.3706766366958618,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862911581993103,0.1674828231334686,0.7638214826583862,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,302.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174587965011597,1.0,1.0,0.8739672899246216,1.0,-2.767384529113769,1.283568263053894,1.4838162660598757,0.653708279132843,0.9522038698196412,0.9522038698196412,0.0,116.72933197021484,140.0,76729.75,0.0,1755.0230712890625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34692.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441162109375,1.0,0.0,0.0,3.7690374851226807,3.7690625190734863,9.478818014940772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7265625,0.0,1659.58154296875,1895.4371337890625,0.0,2640.2353515625,0.931243360042572,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816947937011719,0.376384288072586,0.3401544690132141,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568265914916992,0.519953727722168,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591928720474244,0.4761376082897186,0.3330922126770019,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928729295730591,0.3908674120903015,0.3716286122798919,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777847409248352,0.1678013801574707,0.7663936614990234,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,302.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255309343338013,1.0,1.0,0.876897394657135,1.0,-2.79876446723938,1.2985126972198486,1.5002518892288208,0.6618589758872986,0.9750703573226928,0.9750703573226928,0.0,123.23001861572266,143.0,77730.8125,0.0,1833.8675537109373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212412595748901,1.0,0.0,0.0,3.8310317993164062,3.83105731010437,9.793203616936808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8720703125,0.0,1731.4124755859375,1895.4371337890625,0.0,2667.072998046875,0.944871187210083,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816947937011719,0.376384288072586,0.3401544690132141,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568265914916992,0.519953727722168,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591928720474244,0.4761376082897186,0.3330922126770019,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928729295730591,0.3908674120903015,0.3716286122798919,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777847409248352,0.1678013801574707,0.7663936614990234,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,302.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255309343338013,1.0,1.0,0.876897394657135,1.0,-2.79876446723938,1.2985126972198486,1.5002518892288208,0.6618589758872986,0.9750703573226928,0.9750703573226928,0.0,123.23001861572266,143.0,77730.8125,0.0,1833.8675537109373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212412595748901,1.0,0.0,0.0,3.8310317993164062,3.83105731010437,9.793203616936808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8720703125,0.0,1731.4124755859375,1895.4371337890625,0.0,2667.072998046875,0.944871187210083,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692328929901123,0.3761573135852813,0.3402366936206817,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.992030143737793,0.5530603528022766,0.5250860452651978,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473702311515808,0.4797281920909881,0.3357993066310882,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8806995153427124,0.3914226591587066,0.372446745634079,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684359908103943,0.1680004745721817,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,302.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798274993896484,1.0,-2.8123209476470947,1.304695725440979,1.5076252222061155,0.6653525233268738,0.9809949398040771,0.9809949398040771,0.0,130.12796020507812,146.0,78293.1875,0.0,1887.7742919921875,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211175918579,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.302734375,0.0,1791.4111328125,1895.4371337890625,0.0,2693.790283203125,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692328929901123,0.3761573135852813,0.3402366936206817,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.992030143737793,0.5530603528022766,0.5250860452651978,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473702311515808,0.4797281920909881,0.3357993066310882,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8806995153427124,0.3914226591587066,0.372446745634079,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684359908103943,0.1680004745721817,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,302.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798274993896484,1.0,-2.8123209476470947,1.304695725440979,1.5076252222061155,0.6653525233268738,0.9809949398040771,0.9809949398040771,0.0,130.12796020507812,146.0,78293.1875,0.0,1887.7742919921875,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211175918579,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.302734375,0.0,1791.4111328125,1895.4371337890625,0.0,2693.790283203125,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630836606025696,0.3759760558605194,0.340222954750061,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857195615768432,0.5518389940261841,0.5238389372825623,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411922097206116,0.4814604818820953,0.3371137082576751,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746557235717773,0.391638308763504,0.3728037476539612,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.663792073726654,0.1680476665496826,0.7695459127426147,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,302.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339449048042297,1.0,1.0,0.8812925815582275,1.0,-2.81365704536438,1.305150032043457,1.5085068941116333,0.6655305624008179,0.9771228432655334,0.9771228432655334,0.0,133.5935516357422,146.0,78378.3671875,0.0,1906.6883544921875,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252370953559875,1.0,0.0,0.0,3.88978123664856,3.88980770111084,1.0095867537529557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8740234375,0.0,1810.0052490234373,1895.4371337890625,0.0,2704.15380859375,0.9585010409355164,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581269383430481,0.3757871389389038,0.3401667177677154,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.980356216430664,0.5510037541389465,0.5229890942573547,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936329424381256,0.4831855595111847,0.3383964002132416,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698192238807678,0.3918416798114776,0.3731153309345245,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.660062313079834,0.1680787354707718,0.7702644467353821,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,302.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360152721405029,1.0,1.0,0.8828254342079163,1.0,-2.815347671508789,1.3057725429534912,1.5095750093460083,0.665793776512146,0.9737053513526917,0.9737053513526917,0.0,136.5456085205078,149.0,78422.640625,0.0,1923.5333251953125,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260719776153564,1.0,0.0,0.0,3.896526098251343,3.896552562713623,1.0130910368388868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8330078125,0.0,1820.9588623046875,1895.4371337890625,0.0,2711.91064453125,0.96024090051651,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532410860061646,0.3755721747875213,0.3400821089744568,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748509526252748,0.5503292083740234,0.5223340392112732,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317142367362976,0.4852666556835174,0.3399221301078796,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650891780853271,0.3920882046222687,0.3734638094902038,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000248908997,0.1681097447872162,0.7709749341011047,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,302.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229089736938,1.0,1.0,0.8846648931503296,1.0,-2.8175647258758545,1.3066142797470093,1.5109505653381348,0.6661617159843445,0.970400333404541,0.970400333404541,0.0,139.6104736328125,149.0,78441.7734375,0.0,1941.77978515625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268386125564575,1.0,0.0,0.0,3.9001543521881104,3.900180816650391,1.0149785794055788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5703125,0.0,1827.5924072265625,1895.4371337890625,0.0,2719.036376953125,0.9612459540367126,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503932952880859,0.3754370212554931,0.3400247693061828,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715303182601928,0.5499863624572754,0.5220173597335815,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.92911297082901,0.4866616427898407,0.3409382104873657,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623489737510681,0.3922567963600158,0.3736912608146667,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741656303406,0.1681312769651413,0.7714086771011353,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,302.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395927429199219,1.0,1.0,0.8858911991119385,1.0,-2.8191306591033936,1.3072203397750854,1.5119104385375977,0.6664319634437561,0.9686071276664734,0.9686071276664734,0.0,141.4755096435547,152.0,78443.3046875,0.0,1953.2435302734373,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272891640663147,1.0,0.0,0.0,3.901132583618164,3.901159048080444,1.015487782751734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1240234375,0.0,1829.835205078125,1895.4371337890625,0.0,2723.224853515625,0.9615594744682312,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445280194282532,0.3751331567764282,0.3398892283439636,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644767045974731,0.5494357943534851,0.5215707421302795,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901824295520782,0.3434834778308868,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728400230408,0.392699271440506,0.3742538690567016,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499378085136414,0.1681999564170837,0.7724207639694214,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,301.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426739454269409,1.0,1.0,0.8889569640159607,1.0,-2.823382377624512,1.30890691280365,1.5144754648208618,0.6672011017799377,0.965885043144226,0.965885043144226,0.0,145.52438354492188,155.0,78419.3984375,0.0,1979.545166015625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192945480347,1.0,0.0,0.0,3.89999794960022,3.9000244140625,1.01489717962977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7880859375,0.0,1829.61376953125,1895.4371337890625,0.0,2731.87548828125,0.9614221453666688,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445280194282532,0.3751331567764282,0.3398892283439636,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644767045974731,0.5494357943534851,0.5215707421302795,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901824295520782,0.3434834778308868,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728400230408,0.392699271440506,0.3742538690567016,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499378085136414,0.1681999564170837,0.7724207639694214,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,301.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426739454269409,1.0,1.0,0.8889569640159607,1.0,-2.823382377624512,1.30890691280365,1.5144754648208618,0.6672011017799377,0.965885043144226,0.965885043144226,0.0,145.52438354492188,155.0,78419.3984375,0.0,1979.545166015625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192945480347,1.0,0.0,0.0,3.89999794960022,3.9000244140625,1.01489717962977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7880859375,0.0,1829.61376953125,1895.4371337890625,0.0,2731.87548828125,0.9614221453666688,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748522102832794,0.3397614657878876,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583938717842102,0.549054741859436,0.5213181376457214,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117059707642,0.4937270879745483,0.3460347950458526,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346615791321,0.3931539356708526,0.3748129308223724,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910323143005,0.7734417915344238,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,301.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916305899620056,1.0,-2.8278908729553223,1.3107762336730957,1.5171146392822266,0.6680862903594971,0.9645617008209229,0.9645617008209229,0.0,149.08807373046875,158.0,78380.3515625,0.0,2004.0,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871381759644,1.0,0.0,0.0,3.897576093673706,3.8976025581359854,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.32421875,0.0,1826.8846435546875,1895.4371337890625,0.0,2739.94921875,0.9609103202819824,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748522102832794,0.3397614657878876,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583938717842102,0.549054741859436,0.5213181376457214,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117059707642,0.4937270879745483,0.3460347950458526,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346615791321,0.3931539356708526,0.3748129308223724,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910323143005,0.7734417915344238,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,301.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916305899620056,1.0,-2.8278908729553223,1.3107762336730957,1.5171146392822266,0.6680862903594971,0.9645617008209229,0.9645617008209229,0.0,149.08807373046875,158.0,78380.3515625,0.0,2004.0,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871381759644,1.0,0.0,0.0,3.897576093673706,3.8976025581359854,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.32421875,0.0,1826.8846435546875,1895.4371337890625,0.0,2739.94921875,0.9609103202819824,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.835358202457428,0.3745711743831634,0.3396288752555847,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527542591094972,0.5487082004547119,0.5211098194122314,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173171520233154,0.4972732961177826,0.3485832214355469,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936002552509308,0.3753589391708374,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683937907218933,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,301.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943042755126953,1.0,-2.832450151443481,1.3126808404922483,1.519769310951233,0.6689810156822205,0.9636001586914062,0.9636001586914062,0.0,152.4279327392578,161.0,78332.2421875,0.0,2027.531982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123028459929628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4833984375,0.0,1823.7484130859373,1895.4371337890625,0.0,2748.47216796875,0.9603419303894044,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.835358202457428,0.3745711743831634,0.3396288752555847,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527542591094972,0.5487082004547119,0.5211098194122314,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173171520233154,0.4972732961177826,0.3485832214355469,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936002552509308,0.3753589391708374,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683937907218933,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,301.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943042755126953,1.0,-2.832450151443481,1.3126808404922483,1.519769310951233,0.6689810156822205,0.9636001586914062,0.9636001586914062,0.0,152.4279327392578,161.0,78332.2421875,0.0,2027.531982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123028459929628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4833984375,0.0,1823.7484130859373,1895.4371337890625,0.0,2748.47216796875,0.9603419303894044,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333239555358887,0.3744277656078338,0.3395589590072632,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500350952148438,0.5485338568687439,0.52100670337677,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159256219863892,0.4990443587303161,0.3498550951480865,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463580012321472,0.3938174545764923,0.3756252825260162,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864130973816,0.1684471666812896,0.7750051617622375,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,301.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396090507507,1.0,1.0,0.8956410884857178,1.0,-2.834719657897949,1.313631892204285,1.521087646484375,0.6694211959838867,0.9630998969078064,0.9630998969078064,0.0,154.04843139648438,161.0,78304.0859375,0.0,2039.0694580078125,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304774165153503,1.0,0.0,0.0,3.893642425537109,3.8936688899993896,1.0115920758835273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9853515625,0.0,1822.0626220703125,1895.4371337890625,0.0,2752.890380859375,0.9600363373756408,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313540816307068,0.3742812871932983,0.3394857943058014,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473642706871032,0.548353910446167,0.5208989977836609,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146133065223694,0.5008120536804199,0.3511243462562561,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445541262626648,0.3940289616584778,0.3758858144283294,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035257339478,0.1685008704662323,0.7755270600318909,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,301.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507175922393799,1.0,1.0,0.8970101475715637,1.0,-2.836968421936035,1.3145722150802612,1.5223963260650637,0.6698482036590576,0.9625455141067504,0.9625455141067504,0.0,155.64585876464844,164.0,78272.734375,0.0,2050.478759765625,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309568166732788,1.0,0.0,0.0,3.892160654067993,3.8921868801116943,1.0108221886184765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6689453125,0.0,1820.240966796875,1895.4371337890625,0.0,2757.354736328125,0.9597052335739136,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275643587112427,0.373978704214096,0.3393296301364898,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421358704566956,0.5479728579521179,0.5206647515296936,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121789932250975,0.5043383836746216,0.3536555171012878,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411072492599487,0.3944348394870758,0.3763896226882934,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378707885742188,0.1686078459024429,0.7765639424324036,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,301.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997483253479004,1.0,-2.841392993927002,1.3164243698120115,1.5249686241149902,0.6706717610359192,0.9612941145896912,0.9612941145896912,0.0,158.79273986816406,167.0,78201.9375,0.0,2072.99658203125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319408893585205,1.0,0.0,0.0,3.888823747634888,3.888850212097168,1.0090897148984368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.021484375,0.0,1816.1490478515625,1895.4371337890625,0.0,2766.52099609375,0.9589599967002868,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275643587112427,0.373978704214096,0.3393296301364898,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421358704566956,0.5479728579521179,0.5206647515296936,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121789932250975,0.5043383836746216,0.3536555171012878,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411072492599487,0.3944348394870758,0.3763896226882934,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378707885742188,0.1686078459024429,0.7765639424324036,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,301.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997483253479004,1.0,-2.841392993927002,1.3164243698120115,1.5249686241149902,0.6706717610359192,0.9612941145896912,0.9612941145896912,0.0,158.79273986816406,167.0,78201.9375,0.0,2072.99658203125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319408893585205,1.0,0.0,0.0,3.888823747634888,3.888850212097168,1.0090897148984368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.021484375,0.0,1816.1490478515625,1895.4371337890625,0.0,2766.52099609375,0.9589599967002868,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239211440086365,0.3736634850502014,0.3391611576080322,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.547560453414917,0.5204014182090759,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099420309066772,0.5078516006469727,0.3561767935752868,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378260135650635,0.3948182463645935,0.3768713176250458,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353748440742493,0.1687124818563461,0.7775866389274597,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,301.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024864435195924,1.0,-2.845712423324585,1.3182369470596311,1.5274754762649536,0.6714481711387634,0.9598228335380554,0.9598228335380554,0.0,161.90147399902344,170.0,78120.0859375,0.0,2095.221435546875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329499959945679,1.0,0.0,0.0,3.8849151134490967,3.884941577911377,1.0070623375213472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7626953125,0.0,1811.3717041015625,1895.4371337890625,0.0,2775.923828125,0.9580878019332886,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239211440086365,0.3736634850502014,0.3391611576080322,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.547560453414917,0.5204014182090759,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099420309066772,0.5078516006469727,0.3561767935752868,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378260135650635,0.3948182463645935,0.3768713176250458,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353748440742493,0.1687124818563461,0.7775866389274597,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,301.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024864435195924,1.0,-2.845712423324585,1.3182369470596311,1.5274754762649536,0.6714481711387634,0.9598228335380554,0.9598228335380554,0.0,161.90147399902344,170.0,78120.0859375,0.0,2095.221435546875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329499959945679,1.0,0.0,0.0,3.8849151134490967,3.884941577911377,1.0070623375213472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7626953125,0.0,1811.3717041015625,1895.4371337890625,0.0,2775.923828125,0.9580878019332886,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839659690857,0.3733354210853576,0.3389805853366852,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320240020751952,0.5471139550209045,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.511350691318512,0.3586876988410949,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771001815796,0.395178735256195,0.3773307502269745,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136011362075,0.7785916328430176,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,301.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203699111938,1.0,1.0,0.9052345156669616,1.0,-2.849918365478516,1.3200050592422483,1.529913306236267,0.672171950340271,0.9581598043441772,0.9581598043441772,0.0,164.98626708984375,173.0,78027.921875,0.0,2117.20458984375,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339686393737793,1.0,0.0,0.0,3.880391120910645,3.8804173469543457,1.0047182286143652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1611328125,0.0,1805.844970703125,1895.4371337890625,0.0,2785.419677734375,0.9570780992507936,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839659690857,0.3733354210853576,0.3389805853366852,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320240020751952,0.5471139550209045,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.511350691318512,0.3586876988410949,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771001815796,0.395178735256195,0.3773307502269745,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136011362075,0.7785916328430176,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,301.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203699111938,1.0,1.0,0.9052345156669616,1.0,-2.849918365478516,1.3200050592422483,1.529913306236267,0.672171950340271,0.9581598043441772,0.9581598043441772,0.0,164.98626708984375,173.0,78027.921875,0.0,2117.20458984375,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339686393737793,1.0,0.0,0.0,3.880391120910645,3.8804173469543457,1.0047182286143652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1611328125,0.0,1805.844970703125,1895.4371337890625,0.0,2785.419677734375,0.9570780992507936,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169208765029907,0.3729948699474334,0.3387884497642517,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271367192268372,0.5466330051422119,0.5197781324386597,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148351788520813,0.361188143491745,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316371440887451,0.3955167531967163,0.3777686655521393,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689107716083526,0.7795777916908264,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,301.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.907982587814331,1.0,-2.854010343551636,1.3217294216156006,1.5322808027267456,0.6728437542915344,0.9563544392585754,0.9563544392585754,0.0,168.0562286376953,176.0,77926.921875,0.0,2138.986083984375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884152412415,1.0,0.0,0.0,3.8752946853637695,3.875320911407471,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.65234375,0.0,1799.6129150390625,1895.4371337890625,0.0,2794.929931640625,0.9559395909309388,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169208765029907,0.3729948699474334,0.3387884497642517,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271367192268372,0.5466330051422119,0.5197781324386597,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148351788520813,0.361188143491745,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316371440887451,0.3955167531967163,0.3777686655521393,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.1689107716083526,0.7795777916908264,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,301.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.907982587814331,1.0,-2.854010343551636,1.3217294216156006,1.5322808027267456,0.6728437542915344,0.9563544392585754,0.9563544392585754,0.0,168.0562286376953,176.0,77926.921875,0.0,2138.986083984375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884152412415,1.0,0.0,0.0,3.8752946853637695,3.875320911407471,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.65234375,0.0,1799.6129150390625,1895.4371337890625,0.0,2794.929931640625,0.9559395909309388,1.0,0.0,3.0,1.0,0.0
