time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152085542678833,0.3728201389312744,0.338688313961029,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.92473965883255,0.5463799834251404,0.519602358341217,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050126075744628,0.516572117805481,0.3624345064163208,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301524519920349,0.3956777155399322,0.3779799342155456,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295703649520874,0.168957844376564,0.7800639271736145,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,301.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033839225769,1.0,1.0,0.9093565940856934,1.0,-2.8560147285461426,1.3225758075714111,1.5334389209747314,0.6731606721878052,0.9554142355918884,0.9554142355918884,0.0,169.58758544921875,176.0,77873.703125,0.0,2149.811767578125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354973196983337,1.0,0.0,0.0,3.872560977935791,3.872587203979492,1.0006674528995063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.341796875,0.0,1796.2674560546875,1895.4371337890625,0.0,2799.677001953125,0.9553283452987672,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135049343109131,0.3726423978805542,0.3385854363441467,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223764538764954,0.546118438243866,0.5194185376167297,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041224122047424,0.518304705619812,0.3636780083179474,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286888003349304,0.3958331644535064,0.3781859874725342,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.628467321395874,0.1690038591623306,0.7805452346801758,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,301.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628838539123535,1.0,1.0,0.9107499718666076,1.0,-2.8579907417297363,1.3234091997146606,1.5345815420150757,0.6734631657600403,0.9544528722763062,0.9544528722763062,0.0,171.11700439453125,179.0,77818.8203125,0.0,2160.59423828125,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360031247138977,1.0,0.0,0.0,3.869712829589844,3.869738817214966,9.991961178457132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7080078125,0.0,1792.78076171875,1895.4371337890625,0.0,2804.396240234375,0.9546911120414734,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111971020698547,0.3723954856395721,0.338440865278244,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192216396331788,0.5457481741905212,0.5191548466682434,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029582738876344,0.5206548571586609,0.3653646409511566,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.826729416847229,0.396035373210907,0.3784574270248413,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269924640655518,0.1690646857023239,0.7811917066574097,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,301.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644782781600952,1.0,1.0,0.9126449823379515,1.0,-2.860630750656128,1.3245240449905396,1.5361067056655884,0.6738534569740295,0.9531224966049194,0.9531224966049194,0.0,173.1936492919922,179.0,77741.875,0.0,2175.184326171875,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366826772689819,1.0,0.0,0.0,3.865667581558228,3.8656938076019287,9.971082590709557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.65625,0.0,1787.8251953125,1895.4371337890625,0.0,2810.73779296875,0.9537854194641112,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101126551628113,0.3722773492336273,0.338371068239212,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177621603012084,0.5455683469772339,0.519025444984436,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024271368980408,0.5217578411102295,0.3661563694477081,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258185982704163,0.3961268961429596,0.3785817325115204,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263074278831482,0.16909259557724,0.7814927697181702,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,301.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652243494987488,1.0,1.0,0.9135367274284364,1.0,-2.861854314804077,1.3250412940979004,1.5368131399154663,0.6740294694900513,0.9524907469749452,0.9524907469749452,0.0,174.16995239257812,182.0,77704.890625,0.0,2182.022705078125,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36156.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369986414909363,1.0,0.0,0.0,3.863704681396485,3.8637309074401855,9.96095877781045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.67578125,0.0,1785.4193115234375,1895.4371337890625,0.0,2813.6865234375,0.9533456563949584,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196011543274,0.3719014227390289,0.3381469547748565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133160710334778,0.5449873805046082,0.5186032056808472,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008120894432068,0.5251960754394531,0.3686243593692779,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823013961315155,0.3964009284973144,0.378958910703659,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775321960449,0.7824235558509827,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,301.77349853515625,297.25933837890625,284.9471130371094,1.0,0.567541778087616,1.0,1.0,0.9163235425949096,1.0,-2.8656153678894043,1.326633095741272,1.538982391357422,0.6745554804801941,0.9505152106285096,0.9505152106285096,0.0,177.21954345703125,185.0,77587.65625,0.0,2203.3154296875,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.857428550720215,3.857454538345337,9.928623967425665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1728515625,0.0,1777.72802734375,1895.4371337890625,0.0,2822.812744140625,0.9519383311271667,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196011543274,0.3719014227390289,0.3381469547748565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133160710334778,0.5449873805046082,0.5186032056808472,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008120894432068,0.5251960754394531,0.3686243593692779,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823013961315155,0.3964009284973144,0.378958910703659,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775321960449,0.7824235558509827,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,301.77349853515625,297.25933837890625,284.9471130371094,1.0,0.567541778087616,1.0,1.0,0.9163235425949096,1.0,-2.8656153678894043,1.326633095741272,1.538982391357422,0.6745554804801941,0.9505152106285096,0.9505152106285096,0.0,177.21954345703125,185.0,77587.65625,0.0,2203.3154296875,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.857428550720215,3.857454538345337,9.928623967425665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1728515625,0.0,1777.72802734375,1895.4371337890625,0.0,2822.812744140625,0.9519383311271667,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156316757202,0.3379140198230743,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090650677680968,0.5443785786628723,0.5181546807289124,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992614150047302,0.5286208391189575,0.3710828125476837,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966571688652038,0.3793192505836487,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590862512588,0.7833393216133118,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,301.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190930724143982,1.0,-2.8692846298217773,1.328190565109253,1.5410939455032349,0.6750491261482239,0.9485575556755066,0.9485575556755066,0.0,180.2669219970703,188.0,77468.90625,0.0,2224.492919921875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.8509912490844727,3.8510172367095934,9.895512675939244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.62109375,0.0,1769.8414306640625,1895.4371337890625,0.0,2831.680908203125,0.9504933953285216,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156316757202,0.3379140198230743,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090650677680968,0.5443785786628723,0.5181546807289124,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992614150047302,0.5286208391189575,0.3710828125476837,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966571688652038,0.3793192505836487,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590862512588,0.7833393216133118,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,301.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190930724143982,1.0,-2.8692846298217773,1.328190565109253,1.5410939455032349,0.6750491261482239,0.9485575556755066,0.9485575556755066,0.0,180.2669219970703,188.0,77468.90625,0.0,2224.492919921875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.8509912490844727,3.8510172367095934,9.895512675939244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.62109375,0.0,1769.8414306640625,1895.4371337890625,0.0,2831.680908203125,0.9504933953285216,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198568344116,0.3376721143722534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050369262695312,0.5437414646148682,0.5176794528961182,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897771954536438,0.5320312976837158,0.3735312819480896,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615668296814,0.3968952894210815,0.379662424325943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372428417205,0.7842398881912231,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,301.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.921862542629242,1.0,-2.8728599548339844,1.3297100067138672,1.5431499481201172,0.6755136251449585,0.9466511607170104,0.9466511607170104,0.0,183.3117218017578,191.0,77350.359375,0.0,2245.5478515625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398391604423523,1.0,0.0,0.0,3.844489574432373,3.844515562057495,9.862128536042292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.44921875,0.0,1761.87744140625,1895.4371337890625,0.0,2840.21240234375,0.9490324854850768,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198568344116,0.3376721143722534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050369262695312,0.5437414646148682,0.5176794528961182,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897771954536438,0.5320312976837158,0.3735312819480896,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615668296814,0.3968952894210815,0.379662424325943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372428417205,0.7842398881912231,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,301.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.921862542629242,1.0,-2.8728599548339844,1.3297100067138672,1.5431499481201172,0.6755136251449585,0.9466511607170104,0.9466511607170104,0.0,183.3117218017578,191.0,77350.359375,0.0,2245.5478515625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398391604423523,1.0,0.0,0.0,3.844489574432373,3.844515562057495,9.862128536042292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.44921875,0.0,1761.87744140625,1895.4371337890625,0.0,2840.21240234375,0.9490324854850768,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613610267639,0.3709185421466827,0.3375481367111206,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903115451335907,0.5434132814407349,0.5174327492713928,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485329627991,0.5337309837341309,0.3747516274452209,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162236213684082,0.3970082104206085,0.3798282444477081,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191007494926453,0.1693751960992813,0.7846852540969849,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,301.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448697090149,1.0,1.0,0.9232473373413086,1.0,-2.87461519241333,1.3304561376571655,1.5441590547561646,0.6757379174232483,0.9457239508628844,0.9457239508628844,0.0,184.8338165283203,191.0,77291.6640625,0.0,2256.036865234375,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402788639068604,1.0,0.0,0.0,3.8412482738494873,3.84127426147461,9.845506383499014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.625,0.0,1757.908447265625,1895.4371337890625,0.0,2844.32080078125,0.9483035802841188,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392206192017,0.3707142472267151,0.3374216556549072,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012407064437866,0.5430755615234375,0.5171776413917542,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963303565979004,0.5354112982749939,0.3759609460830688,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148914575576782,0.3971162140369415,0.3799895644187927,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002855300903,0.1694119572639465,0.7851259112358093,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,301.6985778808594,297.25689697265625,284.9472045898437,1.0,0.574369490146637,1.0,1.0,0.9246540069580078,1.0,-2.876333475112915,1.3311835527420044,1.5451499223709106,0.6759516596794128,0.944809913635254,0.944809913635254,0.0,186.35646057128903,194.0,77233.3828125,0.0,2266.476318359375,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407071828842163,1.0,0.0,0.0,3.838012456893921,3.838038206100464,9.828925158217316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.005859375,0.0,1753.9488525390625,1895.4371337890625,0.0,2848.3232421875,0.9475756883621216,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702953159809112,0.3371602594852447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975305557250977,0.5423662066459656,0.5166382193565369,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888778686523,0.5386815667152405,0.37832772731781,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348785400391,0.3973168730735779,0.3802984654903412,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811731576919,0.7859914302825928,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,301.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274673461914062,1.0,-2.879627227783203,1.3325713872909546,1.547055721282959,0.6763490438461304,0.9430058598518372,0.9430058598518372,0.0,189.4066467285156,197.0,77117.9609375,0.0,2287.165771484375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415234684944153,1.0,0.0,0.0,3.831567049026489,3.8315930366516113,9.795941195989144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4228515625,0.0,1746.0760498046875,1895.4371337890625,0.0,2855.9521484375,0.9461255669593812,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702953159809112,0.3371602594852447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975305557250977,0.5423662066459656,0.5166382193565369,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888778686523,0.5386815667152405,0.37832772731781,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348785400391,0.3973168730735779,0.3802984654903412,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811731576919,0.7859914302825928,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,301.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274673461914062,1.0,-2.879627227783203,1.3325713872909546,1.547055721282959,0.6763490438461304,0.9430058598518372,0.9430058598518372,0.0,189.4066467285156,197.0,77117.9609375,0.0,2287.165771484375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415234684944153,1.0,0.0,0.0,3.831567049026489,3.8315930366516113,9.795941195989144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4228515625,0.0,1746.0760498046875,1895.4371337890625,0.0,2855.9521484375,0.9461255669593812,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698645532131195,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742280006409,0.5416194796562195,0.5160645246505737,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441208839417,0.5418566465377808,0.3806296586990356,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.3975002467632293,0.3805916309356689,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448607206344,0.7868356108665466,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,301.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801691532135,1.0,1.0,0.9302807450294496,1.0,-2.882744550704956,1.3338762521743774,1.5488682985305786,0.6767138242721558,0.9412513971328736,0.9412513971328736,0.0,192.46340942382807,200.0,77004.84375,0.0,2307.625244140625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659039497375,1.0,0.0,0.0,3.825182199478149,3.825207948684693,9.763319894773304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.86328125,0.0,1738.29443359375,1895.4371337890625,0.0,2862.89306640625,0.944688618183136,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698645532131195,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742280006409,0.5416194796562195,0.5160645246505737,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441208839417,0.5418566465377808,0.3806296586990356,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.3975002467632293,0.3805916309356689,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448607206344,0.7868356108665466,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,301.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801691532135,1.0,1.0,0.9302807450294496,1.0,-2.882744550704956,1.3338762521743774,1.5488682985305786,0.6767138242721558,0.9412513971328736,0.9412513971328736,0.0,192.46340942382807,200.0,77004.84375,0.0,2307.625244140625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659039497375,1.0,0.0,0.0,3.825182199478149,3.825207948684693,9.763319894773304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.86328125,0.0,1738.29443359375,1895.4371337890625,0.0,2862.89306640625,0.944688618183136,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219291210174,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838230133057,0.5408395528793335,0.5154571533203125,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449803471565247,0.38288614153862,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319128990173,0.3976644277572632,0.3808663487434387,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026772260666,0.7876529693603516,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,301.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.933064579963684,1.0,-2.885700225830078,1.3351064920425415,1.5505938529968262,0.6770594120025635,0.9396542310714722,0.9396542310714722,0.0,195.51666259765625,203.0,76898.1796875,0.0,2327.82470703125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571390151978,1.0,0.0,0.0,3.819056272506714,3.819082021713257,9.732074204293897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3212890625,0.0,1730.819091796875,1895.4371337890625,0.0,2869.35595703125,0.943308174610138,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219291210174,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838230133057,0.5408395528793335,0.5154571533203125,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449803471565247,0.38288614153862,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319128990173,0.3976644277572632,0.3808663487434387,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026772260666,0.7876529693603516,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,301.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.933064579963684,1.0,-2.885700225830078,1.3351064920425415,1.5505938529968262,0.6770594120025635,0.9396542310714722,0.9396542310714722,0.0,195.51666259765625,203.0,76898.1796875,0.0,2327.82470703125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571390151978,1.0,0.0,0.0,3.819056272506714,3.819082021713257,9.732074204293897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3212890625,0.0,1730.819091796875,1895.4371337890625,0.0,2869.35595703125,0.943308174610138,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708411693573,0.3363161385059356,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867679834365845,0.5400373339653015,0.5148271918296814,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468152999878,0.5480831861495972,0.3851237297058105,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042853474617004,0.3978133797645569,0.3811263740062713,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566790342331,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,301.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358484148979188,1.0,-2.8885555267333984,1.3362888097763062,1.5522667169570925,0.6773999333381653,0.938232958316803,0.938232958316803,0.0,198.565658569336,206.0,76799.4921875,0.0,2347.865966796875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84356689453125,1.0,0.0,0.0,3.813314437866211,3.813340187072754,9.702832812763518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.013671875,0.0,1723.801513671875,1895.4371337890625,0.0,2875.05859375,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708411693573,0.3363161385059356,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867679834365845,0.5400373339653015,0.5148271918296814,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468152999878,0.5480831861495972,0.3851237297058105,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042853474617004,0.3978133797645569,0.3811263740062713,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566790342331,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,301.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358484148979188,1.0,-2.8885555267333984,1.3362888097763062,1.5522667169570925,0.6773999333381653,0.938232958316803,0.938232958316803,0.0,198.565658569336,206.0,76799.4921875,0.0,2347.865966796875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84356689453125,1.0,0.0,0.0,3.813314437866211,3.813340187072754,9.702832812763518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.013671875,0.0,1723.801513671875,1895.4371337890625,0.0,2875.05859375,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828197479248047,0.3687427043914795,0.336168497800827,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850388526916504,0.5396296381950378,0.5145056247711182,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899778127670288,0.5496299862861633,0.3862383961677551,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029784560203552,0.3978831768035888,0.3812517821788788,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826666593551,0.7888457179069519,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,301.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372403025627136,1.0,-2.889955520629883,1.336866855621338,1.5530885457992554,0.677571177482605,0.937599241733551,0.937599241733551,0.0,200.08876037597656,206.0,76753.6015625,0.0,2357.844970703125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438326716423035,1.0,0.0,0.0,3.810613632202149,3.810639142990112,9.689092621556483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2880859375,0.0,1720.491943359375,1895.4371337890625,0.0,2877.5439453125,0.9414010643959044,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813590168952942,0.3685126006603241,0.3360188901424408,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.883329451084137,0.5392166972160339,0.5141788721084595,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218040466309,0.5511723756790161,0.3873498737812042,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016853928565979,0.3979488313198089,0.3813731670379638,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078794240951,0.7892357707023621,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,301.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.9386550784111024,1.0,-2.89133358001709,1.3374321460723877,1.553901433944702,0.677742600440979,0.9370415806770324,0.9370415806770324,0.0,201.60968017578125,209.0,76711.5078125,0.0,2367.78369140625,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440896272659302,1.0,0.0,0.0,3.808104753494263,3.8081302642822266,9.676338095232495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.533203125,0.0,1717.4075927734375,1895.4371337890625,0.0,2879.947265625,0.9408325552940368,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717052459717,0.3681601285934448,0.3357889950275421,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807677626609802,0.5385822653770447,0.5136754512786865,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883485794067383,0.5535126328468323,0.3890359401702881,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.799745500087738,0.3980433046817779,0.3815525472164154,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453707456588,0.789824366569519,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,301.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.9408054947853088,1.0,-2.8934013843536377,1.3382784128189087,1.555122971534729,0.678006649017334,0.9363025426864624,0.9363025426864624,0.0,203.9202117919922,209.0,76653.046875,0.0,2382.853759765625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444246053695679,1.0,0.0,0.0,3.804586410522461,3.804611921310425,9.658466524342655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.083984375,0.0,1713.06787109375,1895.4371337890625,0.0,2883.080810546875,0.9400336146354676,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784897089004517,0.3680475950241089,0.3357152044773102,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799681067466736,0.5383787155151367,0.5135133266448975,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470991134644,0.5542482733726501,0.3895661234855652,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991392612457275,0.3980703949928283,0.3816065192222595,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567701339721,0.7900079488754272,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,301.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.9414845705032348,1.0,-2.894040822982788,1.3385387659072876,1.5555020570755005,0.6780908703804016,0.9361156821250916,0.9361156821250916,0.0,204.6482391357422,212.0,76637.3515625,0.0,2387.584716796875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388078689575,1.0,0.0,0.0,3.803630352020264,3.803655862808228,9.65361323324032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.58203125,0.0,1711.8826904296875,1895.4371337890625,0.0,2884.1494140625,0.939815878868103,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675773441791534,0.3354065716266632,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825199127197,0.537527322769165,0.5128347277641296,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198990821838,0.5573137998580933,0.3917748034000397,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981808423995971,0.3818290829658508,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041558265686,0.7907723188400269,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,301.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443141222000122,1.0,-2.8966948986053467,1.339619755744934,1.5570751428604126,0.6784499287605286,0.9354655146598816,0.9354655146598816,0.0,207.6838531494141,215.0,76577.78125,0.0,2407.311767578125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448809385299683,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.265625,0.0,1707.259765625,1895.4371337890625,0.0,2887.349853515625,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675773441791534,0.3354065716266632,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825199127197,0.537527322769165,0.5128347277641296,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198990821838,0.5573137998580933,0.3917748034000397,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981808423995971,0.3818290829658508,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041558265686,0.7907723188400269,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,301.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443141222000122,1.0,-2.8966948986053467,1.339619755744934,1.5570751428604126,0.6784499287605286,0.9354655146598816,0.9354655146598816,0.0,207.6838531494141,215.0,76577.78125,0.0,2407.311767578125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448809385299683,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.265625,0.0,1707.259765625,1895.4371337890625,0.0,2887.349853515625,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671019077301025,0.3350930213928222,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856373429298401,0.5603662729263306,0.3939743340015411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031621932983,0.398279458284378,0.3820402026176452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501706123352,0.7915295958518982,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,301.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471518993377686,1.0,-2.899293899536133,1.340673327445984,1.5586204528808594,0.6788186430931091,0.935124695301056,0.935124695301056,0.0,210.7158203125,218.0,76536.078125,0.0,2426.95654296875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395034790039,1.0,0.0,0.0,3.797208309173584,3.7972335815429688,9.621041954233078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.359375,0.0,1703.8087158203125,1895.4371337890625,0.0,2889.769287109375,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671019077301025,0.3350930213928222,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856373429298401,0.5603662729263306,0.3939743340015411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031621932983,0.398279458284378,0.3820402026176452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501706123352,0.7915295958518982,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,301.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471518993377686,1.0,-2.899293899536133,1.340673327445984,1.5586204528808594,0.6788186430931091,0.935124695301056,0.935124695301056,0.0,210.7158203125,218.0,76536.078125,0.0,2426.95654296875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395034790039,1.0,0.0,0.0,3.797208309173584,3.7972335815429688,9.621041954233078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.359375,0.0,1703.8087158203125,1895.4371337890625,0.0,2889.769287109375,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702861428260803,0.3666218519210815,0.3347750902175903,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703339695930481,0.5357854962348938,0.5114391446113586,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966888427734,0.5634046196937561,0.3961640298366546,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108105659485,0.3983668088912964,0.3822403848171234,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.169895052909851,0.7922809720039368,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,301.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.9499897360801696,1.0,-2.901841640472412,1.341702222824097,1.560139536857605,0.6791984438896179,0.9351385831832886,0.9351385831832886,0.0,213.74432373046875,221.0,76515.234375,0.0,2446.525390625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.79563045501709,3.7956559658050537,9.613048632672871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5166015625,0.0,1701.7015380859375,1895.4371337890625,0.0,2891.47607421875,0.9379712343215942,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702861428260803,0.3666218519210815,0.3347750902175903,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703339695930481,0.5357854962348938,0.5114391446113586,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966888427734,0.5634046196937561,0.3961640298366546,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108105659485,0.3983668088912964,0.3822403848171234,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.169895052909851,0.7922809720039368,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,301.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.9499897360801696,1.0,-2.901841640472412,1.341702222824097,1.560139536857605,0.6791984438896179,0.9351385831832886,0.9351385831832886,0.0,213.74432373046875,221.0,76515.234375,0.0,2446.525390625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.79563045501709,3.7956559658050537,9.613048632672871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5166015625,0.0,1701.7015380859375,1895.4371337890625,0.0,2891.47607421875,0.9379712343215942,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.768975555896759,0.3663806915283203,0.334615021944046,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687918782234192,0.5353438854217529,0.511084258556366,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839410543441772,0.5649201273918152,0.3972561359405517,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906329035758972,0.3984074890613556,0.3823375701904297,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172705411911,0.7926554679870605,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,301.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.951408624649048,1.0,-2.903102159500122,1.3422104120254517,1.5608916282653809,0.6793920993804932,0.935263693332672,0.935263693332672,0.0,215.2584991455078,221.0,76511.640625,0.0,2456.29736328125,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453551530838013,1.0,0.0,0.0,3.795207738876343,3.795233011245728,9.610906772650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.240234375,0.0,1701.077880859375,1895.4371337890625,0.0,2891.786865234375,0.9378668069839478,1.0,0.0,3.0,1.0,0.0
