time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811814308167,0.3661386668682098,0.3344541192054748,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.867267906665802,0.5348998308181763,0.5107268691062927,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833950757980347,0.56643146276474,0.3983455002307892,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894672751426697,0.398445576429367,0.382432222366333,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070202827454,0.1699392795562744,0.7930288314819336,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,301.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956916809082031,1.0,1.0,0.9528283476829528,1.0,-2.904351234436035,1.3427131175994873,1.5616379976272583,0.6795886754989624,0.9355021715164183,0.9355021715164183,0.0,216.77169799804688,224.0,76514.609375,0.0,2466.052001953125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453760743141174,1.0,0.0,0.0,3.795141935348511,3.7951674461364746,9.61057480708405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.546875,0.0,1700.8734130859375,1895.4371337890625,0.0,2891.982421875,0.9378420114517212,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656528890132904,0.334130585193634,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065360069275,0.5100069046020508,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331132888794,0.5694459676742554,0.4005182683467865,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.3985161781311035,0.3826160728931427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830144643783,0.7937740683555603,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,301.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556677341461182,1.0,-2.906825065612793,1.34370756149292,1.563117504119873,0.6799898743629456,0.9362630248069764,0.9362630248069764,0.0,219.7973022460937,227.0,76537.2109375,0.0,2485.53759765625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153371810913,1.0,0.0,0.0,3.795927047729492,3.795952558517456,9.614551572667551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1708984375,0.0,1701.5439453125,1895.4371337890625,0.0,2891.414306640625,0.9379966855049132,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656528890132904,0.334130585193634,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065360069275,0.5100069046020508,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331132888794,0.5694459676742554,0.4005182683467865,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.3985161781311035,0.3826160728931427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830144643783,0.7937740683555603,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,301.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556677341461182,1.0,-2.906825065612793,1.34370756149292,1.563117504119873,0.6799898743629456,0.9362630248069764,0.9362630248069764,0.0,219.7973022460937,227.0,76537.2109375,0.0,2485.53759765625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153371810913,1.0,0.0,0.0,3.795927047729492,3.795952558517456,9.614551572667551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1708984375,0.0,1701.5439453125,1895.4371337890625,0.0,2891.414306640625,0.9379966855049132,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650547981262,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470196723938,0.533106803894043,0.5092803835868835,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027143478394,0.5724469423294067,0.4026816189289093,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849251627922058,0.3985791206359863,0.3827924132347107,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264364480972,0.7945172190666199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,301.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729301452637,1.0,1.0,0.9585071206092834,1.0,-2.9092659950256348,1.3446868658065796,1.5645791292190552,0.6804019808769226,0.9374501705169678,0.9374501705169678,0.0,222.8208465576172,230.0,76585.4375,0.0,2504.984619140625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451468348503113,1.0,0.0,0.0,3.798142671585083,3.798168182373047,9.62577814789256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9541015625,0.0,1703.910400390625,1895.4371337890625,0.0,2889.83740234375,0.9384713172912598,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650547981262,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470196723938,0.533106803894043,0.5092803835868835,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027143478394,0.5724469423294067,0.4026816189289093,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849251627922058,0.3985791206359863,0.3827924132347107,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264364480972,0.7945172190666199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,301.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729301452637,1.0,1.0,0.9585071206092834,1.0,-2.9092659950256348,1.3446868658065796,1.5645791292190552,0.6804019808769226,0.9374501705169678,0.9374501705169678,0.0,222.8208465576172,230.0,76585.4375,0.0,2504.984619140625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451468348503113,1.0,0.0,0.0,3.798142671585083,3.798168182373047,9.62577814789256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9541015625,0.0,1703.910400390625,1895.4371337890625,0.0,2889.83740234375,0.9384713172912598,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646748960018158,0.3334774076938629,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.858488142490387,0.5322011709213257,0.5085483193397522,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754335522651672,0.404835045337677,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986345827579498,0.3829617500305176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692474842071,0.7952580451965332,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,301.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613736271858216,1.0,-2.9116744995117188,1.3456507921218872,1.566023588180542,0.6808156371116638,0.9388775825500488,0.9388775825500488,0.0,225.843505859375,233.0,76652.5,0.0,2524.39892578125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449668884277344,1.0,0.0,0.0,3.801545381546021,3.801570653915405,9.64303239925357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2919921875,0.0,1707.7403564453125,1895.4371337890625,0.0,2888.154296875,0.9392146468162536,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646748960018158,0.3334774076938629,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.858488142490387,0.5322011709213257,0.5085483193397522,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754335522651672,0.404835045337677,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986345827579498,0.3829617500305176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692474842071,0.7952580451965332,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,301.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613736271858216,1.0,-2.9116744995117188,1.3456507921218872,1.566023588180542,0.6808156371116638,0.9388775825500488,0.9388775825500488,0.0,225.843505859375,233.0,76652.5,0.0,2524.39892578125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449668884277344,1.0,0.0,0.0,3.801545381546021,3.801570653915405,9.64303239925357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2919921875,0.0,1707.7403564453125,1895.4371337890625,0.0,2888.154296875,0.9392146468162536,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641805648803711,0.3331462740898132,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933403015137,0.5312878489494324,0.507809042930603,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783976912498474,0.406973272562027,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986794650554657,0.3831212520599365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,301.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.9642400741577148,1.0,-2.9140329360961914,1.3465946912765503,1.5674382448196411,0.6812204122543335,0.9403183460235596,0.9403183460235596,0.0,228.8636169433593,236.0,76729.9921875,0.0,2543.738037109375,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448747992515564,1.0,0.0,0.0,3.805729150772095,3.8057546615600586,9.664270237408346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.09765625,0.0,1712.6171875,1895.4371337890625,0.0,2887.292236328125,0.9401416778564452,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641805648803711,0.3331462740898132,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933403015137,0.5312878489494324,0.507809042930603,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783976912498474,0.406973272562027,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986794650554657,0.3831212520599365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,301.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.9642400741577148,1.0,-2.9140329360961914,1.3465946912765503,1.5674382448196411,0.6812204122543335,0.9403183460235596,0.9403183460235596,0.0,228.8636169433593,236.0,76729.9921875,0.0,2543.738037109375,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448747992515564,1.0,0.0,0.0,3.805729150772095,3.8057546615600586,9.664270237408346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.09765625,0.0,1712.6171875,1895.4371337890625,0.0,2887.292236328125,0.9401416778564452,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058205604553,0.3639326095581054,0.332980066537857,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543183207511902,0.5308300256729126,0.5074382424354553,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788629770278931,0.5798764228820801,0.408039927482605,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795015573501587,0.3987001180648803,0.3831993341445923,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307743787765,0.7963584065437317,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,301.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102378845215,1.0,1.0,0.965673327445984,1.0,-2.915203094482422,1.347063660621643,1.5681393146514893,0.6814219355583191,0.9410393238067628,0.9410393238067628,0.0,230.37538146972656,236.0,76770.234375,0.0,2553.41162109375,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448112607002258,1.0,0.0,0.0,3.807928085327149,3.807953596115112,9.675441106082872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3525390625,0.0,1715.205078125,1895.4371337890625,0.0,2886.697998046875,0.9406305551528932,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556297302246,0.3636839389801025,0.3328131735324859,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529588580131531,0.530370831489563,0.5070661306381226,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783952593803406,0.5813499689102173,0.409103125333786,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784485220909119,0.3987185657024383,0.3832753896713257,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.170150801539421,0.7967231273651123,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,301.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098077774048,1.0,1.0,0.9671018123626708,1.0,-2.916363000869751,1.347529053688049,1.568833827972412,0.6816220879554749,0.9417839050292968,0.9417839050292968,0.0,231.886474609375,239.0,76812.578125,0.0,2563.06982421875,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447524905204773,1.0,0.0,0.0,3.810235500335693,3.810261011123657,9.687169040262231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0927734375,0.0,1717.934326171875,1895.4371337890625,0.0,2886.1484375,0.9411449432373048,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536530494689941,0.3632645606994629,0.3325312733650207,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507092595100403,0.5295968651771545,0.5064384937286377,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.877623975276947,0.5838145017623901,0.4108815491199493,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031192779541,0.3987447619438171,0.3833985030651092,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.170183852314949,0.7973330616950989,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,301.4786682128906,297.23876953125,284.95220947265625,1.0,0.607482373714447,1.0,1.0,0.9695016145706176,1.0,-2.9182889461517334,1.3483022451400757,1.5699867010116575,0.6819546818733215,0.94307941198349,0.94307941198349,0.0,234.4237670898437,239.0,76887.6875,0.0,2579.2626953125,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605205535889,1.0,0.0,0.0,3.814347982406616,3.81437349319458,9.70809196587652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7451171875,0.0,1722.826171875,1895.4371337890625,0.0,2885.28759765625,0.9420639276504515,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532946467399597,0.3631845116615295,0.3324774205684662,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502853512763977,0.5294492244720459,0.5063186883926392,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774789571762085,0.5842826962471008,0.411219447851181,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763738632202148,0.3987492620944977,0.3834214806556701,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883110761642456,0.1701900959014892,0.7974490523338318,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,301.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078001856803894,1.0,1.0,0.9699587225914,1.0,-2.9186532497406006,1.348448634147644,1.570204734802246,0.6820177435874939,0.9433294534683228,0.9433294534683228,0.0,234.90725708007807,242.0,76902.328125,0.0,2582.34619140625,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446401953697205,1.0,0.0,0.0,3.815151453018189,3.815177202224731,9.71218355516612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8095703125,0.0,1723.78515625,1895.4371337890625,0.0,2885.097412109375,0.9422436356544496,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832664012909,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693630218506,0.5285251140594482,0.50556880235672,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876889228821,0.5872015357017517,0.4133261144161224,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399739265442,0.3987742066383362,0.3835621774196625,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,301.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097815632820129,1.0,1.0,0.9728156328201294,1.0,-2.920916795730591,1.3493590354919434,1.571557879447937,0.6824104189872742,0.9449391961097716,0.9449391961097716,0.0,237.9292907714844,230.0,76996.7890625,0.0,2601.608642578125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991111755371,1.0,0.0,0.0,3.820328950881958,3.820354700088501,9.73856117525429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1729.9791259765625,1895.4371337890625,0.0,2883.77783203125,0.9434021711349488,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832664012909,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693630218506,0.5285251140594482,0.50556880235672,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876889228821,0.5872015357017517,0.4133261144161224,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399739265442,0.3987742066383362,0.3835621774196625,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725335121155,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,301.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097815632820129,1.0,1.0,0.9728156328201294,1.0,-2.920916795730591,1.3493590354919434,1.571557879447937,0.6824104189872742,0.9449391961097716,0.9449391961097716,0.0,237.9292907714844,230.0,76996.7890625,0.0,2601.608642578125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991111755371,1.0,0.0,0.0,3.820328950881958,3.820354700088501,9.73856117525429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1729.9791259765625,1895.4371337890625,0.0,2883.77783203125,0.9434021711349488,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548738479614,0.362204760313034,0.3315652906894684,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284386634827,0.5276119112968445,0.5045617818832397,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810354471206665,0.5901252627372742,0.4152378737926483,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988093137741089,0.3834443688392639,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863574028015,0.7976995706558228,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,301.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756826758384703,1.0,-2.920606136322021,1.349010348320007,1.5715957880020142,0.6821585297584534,0.9448142647743224,0.9448142647743224,0.0,234.20367431640625,218.0,77041.390625,0.0,2582.468994140625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.823776006698608,3.823801755905152,9.756142844707938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.322265625,0.0,1734.5772705078125,1895.4371337890625,0.0,2881.7666015625,0.9441977739334106,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548738479614,0.362204760313034,0.3315652906894684,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284386634827,0.5276119112968445,0.5045617818832397,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810354471206665,0.5901252627372742,0.4152378737926483,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988093137741089,0.3834443688392639,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863574028015,0.7976995706558228,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,301.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756826758384703,1.0,-2.920606136322021,1.349010348320007,1.5715957880020142,0.6821585297584534,0.9448142647743224,0.9448142647743224,0.0,234.20367431640625,218.0,77041.390625,0.0,2582.468994140625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.823776006698608,3.823801755905152,9.756142844707938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.322265625,0.0,1734.5772705078125,1895.4371337890625,0.0,2881.7666015625,0.9441977739334106,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617914915084839,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172780036926,0.5267434120178223,0.5034416317939758,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930836796760559,0.4170591235160827,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782477855682373,0.3988878726959228,0.3832124471664428,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967632412910461,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,301.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027069687843323,1.0,1.0,0.9785497188568116,1.0,-2.9192473888397217,1.3481611013412476,1.5710861682891846,0.681605875492096,0.9441775679588318,0.9441775679588318,0.0,226.66954040527344,206.0,77055.8359375,0.0,2542.43310546875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439398407936096,1.0,0.0,0.0,3.8245632648468018,3.8245890140533447,9.76016053755302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7177734375,0.0,1735.9864501953125,1895.4371337890625,0.0,2878.54638671875,0.9444165229797364,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617914915084839,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172780036926,0.5267434120178223,0.5034416317939758,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930836796760559,0.4170591235160827,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782477855682373,0.3988878726959228,0.3832124471664428,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967632412910461,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,301.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027069687843323,1.0,1.0,0.9785497188568116,1.0,-2.9192473888397217,1.3481611013412476,1.5710861682891846,0.681605875492096,0.9441775679588318,0.9441775679588318,0.0,226.66954040527344,206.0,77055.8359375,0.0,2542.43310546875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439398407936096,1.0,0.0,0.0,3.8245632648468018,3.8245890140533447,9.76016053755302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7177734375,0.0,1735.9864501953125,1895.4371337890625,0.0,2878.54638671875,0.9444165229797364,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312700271606,0.3616101443767547,0.3305611610412597,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586920499801636,0.5263290405273438,0.5028671026229858,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936153650283813,0.5945779085159302,0.4179557859897613,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860159873962402,0.3989457786083221,0.3830810487270355,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732004165649,0.1704918593168258,0.7962563633918762,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,301.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999330878257751,1.0,1.0,0.9799832105636596,1.0,-2.9184587001800537,1.3476852178573608,1.5707734823226929,0.6813004016876221,0.9439625144004822,0.9439625144004822,0.0,222.0636444091797,206.0,77060.453125,0.0,2518.053466796875,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437321186065674,1.0,0.0,0.0,3.824540138244629,3.824565887451172,9.760043440110169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6552734375,0.0,1736.0771484375,1895.4371337890625,0.0,2876.603515625,0.9444233179092408,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645307779312134,0.3614414632320404,0.3302210867404938,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625925779342651,0.5259265303611755,0.5022910237312317,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988558650016785,0.5960788130760193,0.4188483953475952,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899419665336609,0.3990132510662079,0.3829466104507446,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705920845270156,0.7957556247711182,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,301.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969703197479248,1.0,1.0,0.9813679456710817,1.0,-2.9176671504974365,1.3472119569778442,1.5704551935195925,0.6809974908828735,0.9438294172286988,0.9438294172286988,0.0,217.14093017578125,194.0,77065.3984375,0.0,2492.10498046875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435106873512268,1.0,0.0,0.0,3.824449062347412,3.824474811553955,9.759577324075508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7568359375,0.0,1736.0335693359375,1895.4371337890625,0.0,2874.5322265625,0.9444102644920348,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726260423660278,0.3611383736133575,0.3295474350452423,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871624231338501,0.5251546502113342,0.501143753528595,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109322428703308,0.5990979075431824,0.4206262528896332,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798875629901886,0.3991744518280029,0.3826763331890106,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331406116485,0.7948131561279297,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,301.47711181640625,297.2387390136719,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.9841373562812804,1.0,-2.916156768798828,1.346303939819336,1.5698527097702026,0.6804134249687195,0.9438210129737854,0.9438210129737854,0.0,206.5987701416016,182.0,77079.75,0.0,2436.91748046875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430472612380981,1.0,0.0,0.0,3.824387311935425,3.824413061141968,9.75926241153502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.015625,0.0,1735.9755859375,1895.4371337890625,0.0,2870.198486328125,0.9444005489349364,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726260423660278,0.3611383736133575,0.3295474350452423,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871624231338501,0.5251546502113342,0.501143753528595,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109322428703308,0.5990979075431824,0.4206262528896332,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798875629901886,0.3991744518280029,0.3826763331890106,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331406116485,0.7948131561279297,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,301.47711181640625,297.2387390136719,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.9841373562812804,1.0,-2.916156768798828,1.346303939819336,1.5698527097702026,0.6804134249687195,0.9438210129737854,0.9438210129737854,0.0,206.5987701416016,182.0,77079.75,0.0,2436.91748046875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430472612380981,1.0,0.0,0.0,3.824387311935425,3.824413061141968,9.75926241153502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.015625,0.0,1735.9755859375,1895.4371337890625,0.0,2870.198486328125,0.9444005489349364,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987105369568,0.3608699738979339,0.3288858830928802,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209062576294,0.524415910243988,0.5000075697898865,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257535934448242,0.6021302938461304,0.4223983585834503,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510368347168,0.3993617594242096,0.3824102282524109,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787835121155,0.1711174249649047,0.7939692139625549,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,301.478515625,297.2395324707031,284.9501647949219,1.0,0.5839087963104248,1.0,1.0,0.9869068264961244,1.0,-2.91479229927063,1.345470905303955,1.5693213939666748,0.6798717975616455,0.9440880417823792,0.9440880417823792,0.0,195.4984741210937,170.0,77102.1171875,0.0,2379.2724609375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425778150558472,1.0,0.0,0.0,3.8247480392456055,3.824773788452149,9.76110413830611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96875,0.0,1736.3447265625,1895.4371337890625,0.0,2865.80908203125,0.9444775581359864,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987105369568,0.3608699738979339,0.3288858830928802,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209062576294,0.524415910243988,0.5000075697898865,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257535934448242,0.6021302938461304,0.4223983585834503,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510368347168,0.3993617594242096,0.3824102282524109,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787835121155,0.1711174249649047,0.7939692139625549,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,301.478515625,297.2395324707031,284.9501647949219,1.0,0.5839087963104248,1.0,1.0,0.9869068264961244,1.0,-2.91479229927063,1.345470905303955,1.5693213939666748,0.6798717975616455,0.9440880417823792,0.9440880417823792,0.0,195.4984741210937,170.0,77102.1171875,0.0,2379.2724609375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425778150558472,1.0,0.0,0.0,3.8247480392456055,3.824773788452149,9.76110413830611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96875,0.0,1736.3447265625,1895.4371337890625,0.0,2865.80908203125,0.9444775581359864,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929735779762268,0.3606287837028503,0.3282378911972046,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8943856358528137,0.5237026214599609,0.4988839030265808,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.94252747297287,0.605168342590332,0.4241659343242645,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199231624603271,0.3995685279369354,0.3821508884429931,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622880220413208,0.1714370995759964,0.7932307720184326,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,301.480224609375,297.2403869628906,284.9504699707031,1.0,0.5769601464271545,1.0,1.0,0.989631414413452,1.0,-2.913587808609009,1.3447216749191284,1.5688661336898804,0.6793792247772217,0.9445493817329408,0.9445493817329408,0.0,184.0718536376953,158.0,77132.671875,0.0,2320.3427734375,1.0,278.1499938964844,282.9688415527344,300.494384765625,305.5133361816406,293.1499938964844,293.1499938964844,278.1499938964844,35978.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421156406402588,1.0,0.0,0.0,3.825623035430908,3.825648784637451,9.765570894160192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.5654296875,0.0,1737.3084716796875,1895.4371337890625,0.0,2861.488037109375,0.944666862487793,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929735779762268,0.3606287837028503,0.3282378911972046,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8943856358528137,0.5237026214599609,0.4988839030265808,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.94252747297287,0.605168342590332,0.4241659343242645,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199231624603271,0.3995685279369354,0.3821508884429931,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622880220413208,0.1714370995759964,0.7932307720184326,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,301.480224609375,297.2403869628906,284.9504699707031,1.0,0.5769601464271545,1.0,1.0,0.989631414413452,1.0,-2.913587808609009,1.3447216749191284,1.5688661336898804,0.6793792247772217,0.9445493817329408,0.9445493817329408,0.0,184.0718536376953,158.0,77132.671875,0.0,2320.3427734375,1.0,278.1499938964844,282.9688415527344,300.494384765625,305.5133361816406,293.1499938964844,293.1499938964844,278.1499938964844,35978.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421156406402588,1.0,0.0,0.0,3.825623035430908,3.825648784637451,9.765570894160192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.5654296875,0.0,1737.3084716796875,1895.4371337890625,0.0,2861.488037109375,0.944666862487793,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805372416973114,0.3604132235050201,0.3276053369045257,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908496916294098,0.52301424741745,0.4977754354476928,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603609442710876,0.6082035303115845,0.4259257018566131,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318847417831421,0.3997936844825744,0.3819004893302917,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320065855979919,0.1717909574508667,0.7926095128059387,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,301.482177734375,297.2412414550781,284.95068359375,1.0,0.5698325634002686,1.0,1.0,0.99235600233078,1.0,-2.912567615509033,1.3440654277801514,1.5685021877288818,0.6789398789405823,0.9451577067375184,0.9451577067375184,0.0,172.416748046875,146.0,77171.765625,0.0,2260.644287109375,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416743278503418,1.0,0.0,0.0,3.8270671367645264,3.827092885971069,9.772944622454816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8193359375,0.0,1738.9676513671875,1895.4371337890625,0.0,2857.362548828125,0.944983959197998,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805372416973114,0.3604132235050201,0.3276053369045257,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908496916294098,0.52301424741745,0.4977754354476928,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603609442710876,0.6082035303115845,0.4259257018566131,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318847417831421,0.3997936844825744,0.3819004893302917,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320065855979919,0.1717909574508667,0.7926095128059387,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,301.482177734375,297.2412414550781,284.95068359375,1.0,0.5698325634002686,1.0,1.0,0.99235600233078,1.0,-2.912567615509033,1.3440654277801514,1.5685021877288818,0.6789398789405823,0.9451577067375184,0.9451577067375184,0.0,172.416748046875,146.0,77171.765625,0.0,2260.644287109375,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416743278503418,1.0,0.0,0.0,3.8270671367645264,3.827092885971069,9.772944622454816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8193359375,0.0,1738.9676513671875,1895.4371337890625,0.0,2857.362548828125,0.944983959197998,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119863271713257,0.3603118658065796,0.3272937834262848,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168637990951538,0.5226772427558899,0.4972266554832458,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969351589679718,0.6097193360328674,0.4268034994602203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384634256362915,0.3999116122722626,0.3817790448665619,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370389461517334,0.1719765216112136,0.7923329472541809,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,301.48321533203125,297.2416687011719,284.9507751464844,1.0,0.56622713804245,1.0,1.0,0.9937183260917664,1.0,-2.912109613418579,1.3437637090682983,1.5683457851409912,0.6787354946136475,0.945495307445526,0.945495307445526,0.0,166.55697631835938,146.0,77193.5234375,0.0,2230.7431640625,1.0,278.1499938964844,282.9697570800781,300.5181579589844,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574265480042,1.0,0.0,0.0,3.827935695648194,3.827961444854736,9.77738181973109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.37109375,0.0,1739.979736328125,1895.4371337890625,0.0,2855.335205078125,0.9451757073402404,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187441229820251,0.3602129817008972,0.3269844055175781,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260790944099426,0.522343099117279,0.4966804087162018,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978235125541687,0.6112340688705444,0.4276805520057678,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455507159233093,0.400031715631485,0.38165944814682,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424773931503296,0.1721654385328292,0.7920713424682617,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,301.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626031160354614,0.9998834133148192,0.9998834133148192,0.994974672794342,1.0,-2.9116744995117188,1.343475341796875,1.5681991577148438,0.6785393357276917,0.9458492994308472,0.9458492994308472,0.0,160.69430541992188,134.0,77216.2734375,0.0,2200.878662109375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412411212921143,1.0,0.0,0.0,3.828864097595215,3.828889846801758,9.782124834600836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1142578125,0.0,1741.0662841796875,1895.4371337890625,0.0,2853.313232421875,0.9453810453414916,1.0,0.0,3.0,1.0,0.0
