time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320009112358093,0.3600396513938904,0.326427012681961,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944568395614624,0.5217371582984924,0.4956883788108825,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939544200897216,0.6142467856407166,0.4294207394123077,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601239919662476,0.4002579748630523,0.3814489543437958,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537384986877441,0.1725276708602905,0.7916753888130188,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,301.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557737946510315,0.999668836593628,0.999668836593628,0.997286319732666,1.0,-2.9096806049346924,1.3423621654510498,1.5673184394836426,0.6778779625892639,0.9457082748413086,0.9457082748413086,0.0,149.93919372558594,134.0,77232.515625,0.0,2145.173828125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408124446868896,1.0,0.0,0.0,3.829505920410156,3.829531669616699,9.785404699869105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.1103515625,0.0,1741.9716796875,1895.4371337890625,0.0,2849.306640625,0.945531964302063,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332273960113525,0.3600248098373413,0.3263790309429168,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462397694587708,0.5216847062110901,0.4956026375293731,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952645897865297,0.6145172715187073,0.4295769035816192,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614962697029114,0.4002777636051178,0.3814310431480407,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.654803991317749,0.1725595742464065,0.7916441559791565,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,301.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551738739013672,0.9996501803398132,0.9996501803398132,0.9974873065948486,1.0,-2.90946102142334,1.3422428369522097,1.56721830368042,0.6778088212013245,0.94566547870636,0.94566547870636,0.0,149.00860595703125,122.0,77232.921875,0.0,2140.317626953125,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.56866455078125,293.1499938964844,293.1499938964844,278.1499938964844,35973.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407737016677856,1.0,0.0,0.0,3.829519033432007,3.82954478263855,9.78547177510336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6318359375,0.0,1742.006103515625,1895.4371337890625,0.0,2848.944580078125,0.9455359578132628,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463956117630005,0.3597763478755951,0.325836032629013,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9631768465042114,0.5209600329399109,0.4945893585681915,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192137002944946,0.4161634147167206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763386011123657,0.4004619121551513,0.3812677562236786,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664385795593262,0.1729148477315902,0.7915823459625244,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,301.49176025390625,297.2514038085937,284.938232421875,1.0,0.5468517541885376,0.9994169473648072,0.9994169473648072,1.0,1.0,-2.893000602722168,1.3340201377868652,1.5589804649353027,0.6735491156578064,0.9355527758598328,0.9355527758598328,0.0,139.20187377929688,125.0,76955.0078125,0.0,2062.741943359375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36341.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401023745536804,1.0,0.0,0.0,3.820942878723145,3.820968627929688,9.741690973896766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.701171875,0.0,1734.4718017578125,1895.4371337890625,0.0,2842.671630859375,0.9437279105186462,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463956117630005,0.3597763478755951,0.325836032629013,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9631768465042114,0.5209600329399109,0.4945893585681915,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192137002944946,0.4161634147167206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763386011123657,0.4004619121551513,0.3812677562236786,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664385795593262,0.1729148477315902,0.7915823459625244,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,301.49176025390625,297.2514038085937,284.938232421875,1.0,0.5468517541885376,0.9994169473648072,0.9994169473648072,1.0,1.0,-2.893000602722168,1.3340201377868652,1.5589804649353027,0.6735491156578064,0.9355527758598328,0.9355527758598328,0.0,139.20187377929688,125.0,76955.0078125,0.0,2062.741943359375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36341.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401023745536804,1.0,0.0,0.0,3.820942878723145,3.820968627929688,9.741690973896766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.701171875,0.0,1734.4718017578125,1895.4371337890625,0.0,2842.671630859375,0.9437279105186462,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531243205070496,0.3595557510852813,0.3254575133323669,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.970893621444702,0.5202236771583557,0.4937182664871216,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266140341758728,0.4055800437927246,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840363621711731,0.4006253182888031,0.3812454342842102,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727367639541626,0.1733065694570541,0.7924474477767944,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,301.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425158143043518,0.9968884587287904,0.9968884587287904,1.0,1.0,-2.8796753883361816,1.3274623155593872,1.5522130727767944,0.6697412133216858,0.928840696811676,0.928840696811676,0.0,134.425537109375,128.0,76643.2890625,0.0,2017.2274169921875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.56280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386860489845276,1.0,0.0,0.0,3.797891616821289,3.797917366027832,9.624505992178456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0673828125,0.0,1708.177978515625,1895.4371337890625,0.0,2829.441162109375,0.9388163089752196,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531243205070496,0.3595557510852813,0.3254575133323669,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.970893621444702,0.5202236771583557,0.4937182664871216,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266140341758728,0.4055800437927246,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840363621711731,0.4006253182888031,0.3812454342842102,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727367639541626,0.1733065694570541,0.7924474477767944,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,301.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425158143043518,0.9968884587287904,0.9968884587287904,1.0,1.0,-2.8796753883361816,1.3274623155593872,1.5522130727767944,0.6697412133216858,0.928840696811676,0.928840696811676,0.0,134.425537109375,128.0,76643.2890625,0.0,2017.2274169921875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.56280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386860489845276,1.0,0.0,0.0,3.797891616821289,3.797917366027832,9.624505992178456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0673828125,0.0,1708.177978515625,1895.4371337890625,0.0,2829.441162109375,0.9388163089752196,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563043475151062,0.3594145178794861,0.3252488672733307,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741875529289246,0.5195651650428772,0.4930118024349212,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337698698043823,0.4007154107093811,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877853751182556,0.4008382260799408,0.3813616931438446,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760972142219543,0.1737599968910217,0.7940704226493835,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,301.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406883358955383,0.9943600296974182,0.9943600296974182,1.0,1.0,-2.8748128414154053,1.3250013589859009,1.5498114824295044,0.6682839393615723,0.9302874803543092,0.9302874803543092,0.0,132.3162384033203,131.0,76569.1171875,0.0,1998.8953857421875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374992609024048,1.0,0.0,0.0,3.7876341342926025,3.7876594066619873,9.572586350259371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5693359375,0.0,1693.8546142578125,1895.4371337890625,0.0,2818.360107421875,0.9363569617271424,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563043475151062,0.3594145178794861,0.3252488672733307,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741875529289246,0.5195651650428772,0.4930118024349212,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337698698043823,0.4007154107093811,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877853751182556,0.4008382260799408,0.3813616931438446,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760972142219543,0.1737599968910217,0.7940704226493835,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,301.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406883358955383,0.9943600296974182,0.9943600296974182,1.0,1.0,-2.8748128414154053,1.3250013589859009,1.5498114824295044,0.6682839393615723,0.9302874803543092,0.9302874803543092,0.0,132.3162384033203,131.0,76569.1171875,0.0,1998.8953857421875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374992609024048,1.0,0.0,0.0,3.7876341342926025,3.7876594066619873,9.572586350259371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5693359375,0.0,1693.8546142578125,1895.4371337890625,0.0,2818.360107421875,0.9363569617271424,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568795323371887,0.3593407273292541,0.3251717090606689,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746906161308287,0.519243597984314,0.4926949441432953,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370123624801636,0.3997986018657684,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885529637336731,0.4009476006031036,0.3814501762390136,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769354343414307,0.1739893406629562,0.7950313687324524,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,301.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404602885246277,0.9930957555770874,0.9930957555770874,1.0,1.0,-2.874496459960937,1.3247982263565063,1.5496981143951416,0.6681230664253235,0.9322450757026672,0.9322450757026672,0.0,131.9432373046875,131.0,76594.6171875,0.0,1996.55029296875,1.0,278.1499938964844,282.9838256835937,300.59600830078125,305.58056640625,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837107241153717,1.0,0.0,0.0,3.786949872970581,3.786975383758545,9.569129133524257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.494140625,0.0,1691.9232177734375,1895.4371337890625,0.0,2814.7001953125,0.9361095428466796,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569521903991699,0.3592558801174164,0.3250977098941803,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746494293212892,0.518919050693512,0.4923886060714721,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400323510169983,0.3996040523052215,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887790441513062,0.4010529518127441,0.3815477788448334,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6773528456687927,0.1742122322320938,0.7960283756256104,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,301.5235290527344,297.3021545410156,284.9530639648437,1.0,0.540547251701355,0.9918500185012816,0.9918500185012816,1.0,1.0,-2.875118970870972,1.3250519037246704,1.5500671863555908,0.668215274810791,0.934511125087738,0.934511125087738,0.0,131.8893280029297,149.0,76648.0,0.0,1997.307373046875,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.59228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368316888809204,1.0,0.0,0.0,3.788450956344605,3.788476467132568,9.576716593073795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.19921875,0.0,1692.7237548828125,1895.4371337890625,0.0,2812.12841796875,0.9363591074943542,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489673137664795,0.359088659286499,0.3251237571239471,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652661085128784,0.518310546875,0.4919867813587188,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442449688911438,0.4113398492336273,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.880348801612854,0.4012967348098755,0.3819489479064941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713213324546814,0.1746555566787719,0.7989046573638916,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,301.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466663241386414,0.9893584251403807,0.9893584251403807,1.0,1.0,-2.892688751220703,1.3335528373718262,1.5591360330581665,0.6725167036056519,0.9496615529060364,0.9496615529060364,0.0,137.20263671875,152.0,77113.78125,0.0,2052.466552734375,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367868065834045,1.0,0.0,0.0,3.806112289428711,3.806137561798096,9.666215419201762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.6259765625,0.0,1709.5340576171875,1895.4371337890625,0.0,2811.70947265625,0.9400481581687928,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489673137664795,0.359088659286499,0.3251237571239471,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652661085128784,0.518310546875,0.4919867813587188,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442449688911438,0.4113398492336273,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.880348801612854,0.4012967348098755,0.3819489479064941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713213324546814,0.1746555566787719,0.7989046573638916,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,301.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466663241386414,0.9893584251403807,0.9893584251403807,1.0,1.0,-2.892688751220703,1.3335528373718262,1.5591360330581665,0.6725167036056519,0.9496615529060364,0.9496615529060364,0.0,137.20263671875,152.0,77113.78125,0.0,2052.466552734375,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367868065834045,1.0,0.0,0.0,3.806112289428711,3.806137561798096,9.666215419201762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.6259765625,0.0,1709.5340576171875,1895.4371337890625,0.0,2811.70947265625,0.9400481581687928,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421245217323303,0.3587784171104431,0.325047492980957,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565842151641846,0.5176318883895874,0.491545170545578,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461206078529358,0.4218159914016723,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731561303138733,0.4014776945114136,0.3823101222515106,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661323308944702,0.1749655753374099,0.8012754917144775,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,301.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514345169067383,0.9868668913841248,0.9868668913841248,1.0,1.0,-2.9079530239105225,1.3408493995666504,1.5671037435531616,0.6765487790107727,0.961278796195984,0.961278796195984,0.0,142.0663299560547,155.0,77612.234375,0.0,2102.103515625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837626039981842,1.0,0.0,0.0,3.8373425006866455,3.837368249893189,9.825494089454878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.818359375,0.0,1745.53515625,1895.4371337890625,0.0,2819.54345703125,0.946813702583313,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421245217323303,0.3587784171104431,0.325047492980957,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565842151641846,0.5176318883895874,0.491545170545578,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461206078529358,0.4218159914016723,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731561303138733,0.4014776945114136,0.3823101222515106,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661323308944702,0.1749655753374099,0.8012754917144775,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,301.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514345169067383,0.9868668913841248,0.9868668913841248,1.0,1.0,-2.9079530239105225,1.3408493995666504,1.5671037435531616,0.6765487790107727,0.961278796195984,0.961278796195984,0.0,142.0663299560547,155.0,77612.234375,0.0,2102.103515625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837626039981842,1.0,0.0,0.0,3.8373425006866455,3.837368249893189,9.825494089454878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.818359375,0.0,1745.53515625,1895.4371337890625,0.0,2819.54345703125,0.946813702583313,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363532423973083,0.3583267629146576,0.3248062133789062,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488649368286132,0.516844630241394,0.4909723699092865,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474316120147705,0.4308182299137115,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671761751174927,0.4015688896179199,0.3825584948062897,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617422699928284,0.1751440614461898,0.8028900623321533,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,301.515869140625,297.27593994140625,284.9625244140625,1.0,0.555566668510437,0.9837790727615356,0.9837790727615356,1.0,1.0,-2.920036554336548,1.3465864658355713,1.573449969291687,0.6796219348907471,0.968018352985382,0.968018352985382,0.0,146.2903594970703,158.0,78010.296875,0.0,2143.608642578125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384959697723389,1.0,0.0,0.0,3.863645076751709,3.863671064376831,9.9606518233486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.84765625,0.0,1778.454345703125,1895.4371337890625,0.0,2827.666015625,0.9527833461761476,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363532423973083,0.3583267629146576,0.3248062133789062,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488649368286132,0.516844630241394,0.4909723699092865,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474316120147705,0.4308182299137115,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671761751174927,0.4015688896179199,0.3825584948062897,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617422699928284,0.1751440614461898,0.8028900623321533,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,301.515869140625,297.27593994140625,284.9625244140625,1.0,0.555566668510437,0.9837790727615356,0.9837790727615356,1.0,1.0,-2.920036554336548,1.3465864658355713,1.573449969291687,0.6796219348907471,0.968018352985382,0.968018352985382,0.0,146.2903594970703,158.0,78010.296875,0.0,2143.608642578125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384959697723389,1.0,0.0,0.0,3.863645076751709,3.863671064376831,9.9606518233486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.84765625,0.0,1778.454345703125,1895.4371337890625,0.0,2827.666015625,0.9527833461761476,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311905264854431,0.3578254282474518,0.3244990408420563,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416909217834472,0.5160170197486877,0.4903416931629181,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485119462013245,0.4390424191951751,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618892431259155,0.4016244113445282,0.3827554285526275,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578201055526733,0.1752605140209198,0.8041315078735352,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,301.50958251953125,297.2620849609375,284.9597473144531,1.0,0.55928635597229,0.9806913137435912,0.9806913137435912,1.0,1.0,-2.9305248260498047,1.3515422344207764,1.5789824724197388,0.6822649240493774,0.9732433557510376,0.9732433557510376,0.0,150.1992950439453,161.0,78351.8828125,0.0,2181.1083984375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392212986946106,1.0,0.0,0.0,3.8858489990234375,3.885875225067138,1.0075465297632036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5888671875,0.0,1806.8836669921875,1895.4371337890625,0.0,2834.440673828125,0.9578517079353333,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311905264854431,0.3578254282474518,0.3244990408420563,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416909217834472,0.5160170197486877,0.4903416931629181,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485119462013245,0.4390424191951751,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618892431259155,0.4016244113445282,0.3827554285526275,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578201055526733,0.1752605140209198,0.8041315078735352,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,301.50958251953125,297.2620849609375,284.9597473144531,1.0,0.55928635597229,0.9806913137435912,0.9806913137435912,1.0,1.0,-2.9305248260498047,1.3515422344207764,1.5789824724197388,0.6822649240493774,0.9732433557510376,0.9732433557510376,0.0,150.1992950439453,161.0,78351.8828125,0.0,2181.1083984375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392212986946106,1.0,0.0,0.0,3.8858489990234375,3.885875225067138,1.0075465297632036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5888671875,0.0,1806.8836669921875,1895.4371337890625,0.0,2834.440673828125,0.9578517079353333,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288018703460693,0.3575645983219147,0.3243307173252105,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383069276809692,0.5155957341194153,0.4900137484073639,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489787101745605,0.4428974986076355,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594710826873779,0.4016450643539428,0.382841944694519,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560164093971252,0.1753041446208953,0.8046573996543884,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,301.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610182285308838,0.9791474342346193,0.9791474342346193,1.0,1.0,-2.935298442840576,1.3537895679473877,1.581508755683899,0.6834593415260315,0.9755861759185792,0.9755861759185792,0.0,152.0494384765625,161.0,78505.0859375,0.0,2198.615234375,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395273089408875,1.0,0.0,0.0,3.895536184310913,3.895562648773194,1.012576376524521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8388671875,0.0,1819.390869140625,1895.4371337890625,0.0,2837.298828125,0.9600663185119628,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265126347541809,0.3572998046875,0.3241564929485321,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935038447380066,0.5151720643043518,0.4896810948848724,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494004130363464,0.4466193318367004,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571734428405762,0.4016631245613098,0.3829237222671509,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6542996764183044,0.1753422766923904,0.8051449656486511,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,301.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626871585845947,0.97756028175354,0.97756028175354,1.0,1.0,-2.939846992492676,1.3559244871139526,1.5839226245880127,0.6845909953117371,0.9778552651405334,0.9778552651405334,0.0,153.84742736816406,164.0,78649.828125,0.0,2215.5224609375,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398058414459229,1.0,0.0,0.0,3.9045374393463135,3.9045639038085938,1.0172611837333534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.59765625,0.0,1831.041748046875,1895.4371337890625,0.0,2839.901123046875,0.9621233940124512,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220602869987488,0.3567590117454529,0.3237974643707275,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286564588546752,0.5143176913261414,0.489008754491806,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650160551071167,0.4534752070903778,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527602553367615,0.4016908705234527,0.3830792605876922,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509973406791687,0.1754067093133926,0.8060572743415833,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,301.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658548474311829,0.9743860363960266,0.9743860363960266,1.0,1.0,-2.947939395904541,1.3596986532211304,1.588240623474121,0.6865960359573364,0.9819353222846984,0.9819353222846984,0.0,157.3902130126953,167.0,78910.7109375,0.0,2247.5986328125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920779705047608,3.920806169509888,1.0257419944537105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.125,0.0,1852.2027587890625,1895.4371337890625,0.0,2844.568603515625,0.9658337235450744,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220602869987488,0.3567590117454529,0.3237974643707275,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286564588546752,0.5143176913261414,0.489008754491806,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650160551071167,0.4534752070903778,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527602553367615,0.4016908705234527,0.3830792605876922,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509973406791687,0.1754067093133926,0.8060572743415833,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,301.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658548474311829,0.9743860363960266,0.9743860363960266,1.0,1.0,-2.947939395904541,1.3596986532211304,1.588240623474121,0.6865960359573364,0.9819353222846984,0.9819353222846984,0.0,157.3902130126953,167.0,78910.7109375,0.0,2247.5986328125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920779705047608,3.920806169509888,1.0257419944537105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.125,0.0,1852.2027587890625,1895.4371337890625,0.0,2844.568603515625,0.9658337235450744,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117735862732,0.3561839163303375,0.3234342634677887,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134283900260925,0.4883337318897247,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965049028396606,0.6513566374778748,0.4556760787963867,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477991223335266,0.4016797244548797,0.3832287192344665,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472729444503784,0.1754461824893951,0.8069749474525452,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,301.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473084449768,0.9712117314338684,0.9712117314338684,1.0,1.0,-2.950775384902954,1.3609000444412231,1.5898752212524414,0.6872571706771851,0.9822758436203004,0.9822758436203004,0.0,161.3094482421875,170.0,79047.3203125,0.0,2272.18603515625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406279683113098,1.0,0.0,0.0,3.93154501914978,3.9315719604492174,1.0313825669072685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.34375,0.0,1867.123046875,1895.4371337890625,0.0,2847.5830078125,0.9683377742767334,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117735862732,0.3561839163303375,0.3234342634677887,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134283900260925,0.4883337318897247,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965049028396606,0.6513566374778748,0.4556760787963867,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477991223335266,0.4016797244548797,0.3832287192344665,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472729444503784,0.1754461824893951,0.8069749474525452,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,301.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473084449768,0.9712117314338684,0.9712117314338684,1.0,1.0,-2.950775384902954,1.3609000444412231,1.5898752212524414,0.6872571706771851,0.9822758436203004,0.9822758436203004,0.0,161.3094482421875,170.0,79047.3203125,0.0,2272.18603515625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406279683113098,1.0,0.0,0.0,3.93154501914978,3.9315719604492174,1.0313825669072685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.34375,0.0,1867.123046875,1895.4371337890625,0.0,2847.5830078125,0.9683377742767334,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122550845146179,0.355601817369461,0.323050856590271,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149689078330994,0.5125229954719543,0.4876308143138885,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929063320159912,0.6530635952949524,0.4568804502487182,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432817459106445,0.4016434252262115,0.3833430707454681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438999176025391,0.1754833757877349,0.8078204393386841,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,301.4864196777344,297.2222595214844,284.9505920410156,1.0,0.570922315120697,0.968177855014801,0.968177855014801,1.0,1.0,-2.9521164894104004,1.3613908290863037,1.590725660324097,0.6874662041664124,0.9815108180046082,0.9815108180046082,0.0,164.9988250732422,173.0,79122.40625,0.0,2293.094970703125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407374024391174,1.0,0.0,0.0,3.936950922012329,3.936977863311768,1.0342208724978263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2939453125,0.0,1875.158935546875,1895.4371337890625,0.0,2848.60546875,0.969649076461792,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122550845146179,0.355601817369461,0.323050856590271,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149689078330994,0.5125229954719543,0.4876308143138885,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929063320159912,0.6530635952949524,0.4568804502487182,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432817459106445,0.4016434252262115,0.3833430707454681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438999176025391,0.1754833757877349,0.8078204393386841,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,301.4864196777344,297.2222595214844,284.9505920410156,1.0,0.570922315120697,0.968177855014801,0.968177855014801,1.0,1.0,-2.9521164894104004,1.3613908290863037,1.590725660324097,0.6874662041664124,0.9815108180046082,0.9815108180046082,0.0,164.9988250732422,173.0,79122.40625,0.0,2293.094970703125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407374024391174,1.0,0.0,0.0,3.936950922012329,3.936977863311768,1.0342208724978263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2939453125,0.0,1875.158935546875,1895.4371337890625,0.0,2848.60546875,0.969649076461792,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079195022583008,0.355032742023468,0.3226642310619354,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116236805915833,0.4869168996810913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679686546326,0.6549369692802429,0.4582493305206299,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016030430793762,0.3834365010261535,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409906148910522,0.1755336970090866,0.8086532950401306,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,301.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731199979782104,0.9651439785957336,0.9651439785957336,1.0,1.0,-2.953552484512329,1.3619235754013062,1.591628909111023,0.687699019908905,0.9816426038742064,0.9816426038742064,0.0,168.3723907470703,176.0,79185.671875,0.0,2312.6357421875,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371044158936,1.0,0.0,0.0,3.940213918685913,3.940240859985352,1.035935838444857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3203125,0.0,1879.8101806640625,1895.4371337890625,0.0,2848.6025390625,0.9704292416572572,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079195022583008,0.355032742023468,0.3226642310619354,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116236805915833,0.4869168996810913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679686546326,0.6549369692802429,0.4582493305206299,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016030430793762,0.3834365010261535,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409906148910522,0.1755336970090866,0.8086532950401306,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,301.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731199979782104,0.9651439785957336,0.9651439785957336,1.0,1.0,-2.953552484512329,1.3619235754013062,1.591628909111023,0.687699019908905,0.9816426038742064,0.9816426038742064,0.0,168.3723907470703,176.0,79185.671875,0.0,2312.6357421875,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371044158936,1.0,0.0,0.0,3.940213918685913,3.940240859985352,1.035935838444857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3203125,0.0,1879.8101806640625,1895.4371337890625,0.0,2848.6025390625,0.9704292416572572,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058189153671265,0.3547500371932983,0.3224709928035736,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067293405532836,0.5111754536628723,0.4865591526031494,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882758855819702,0.6558826565742493,0.4589456021785736,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375004529953003,0.4015825390815735,0.3834804594516754,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396393179893494,0.1755622625350952,0.8090751767158508,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,301.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741852521896362,0.9636270403862,0.9636270403862,1.0,1.0,-2.954286813735962,1.3621962070465088,1.592090725898743,0.6878196597099304,0.9818753004074096,0.9818753004074096,0.0,170.0020751953125,176.0,79215.4296875,0.0,2322.154541015625,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381176948547,1.0,0.0,0.0,3.941621780395508,3.9416487216949454,1.0366762808189378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9599609375,0.0,1881.739501953125,1895.4371337890625,0.0,2848.6123046875,0.970758616924286,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037608861923218,0.3544667959213257,0.3222766816616058,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042809009552002,0.5107267498970032,0.4862002432346344,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868224263191224,0.6568241715431213,0.4596412777900696,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357277512550354,0.40156090259552,0.3835223317146301,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383451223373413,0.1755925118923187,0.8095002770423889,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,301.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752310156822205,0.9621613621711732,0.9621613621711732,1.0,1.0,-2.95501971244812,1.3624694347381592,1.5925501585006714,0.6879427433013916,0.9821697473526,0.9821697473526,0.0,171.6009063720703,179.0,79243.609375,0.0,2331.51953125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382965087891,1.0,0.0,0.0,3.942931890487671,3.942958831787109,1.037365564116044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.220703125,0.0,1883.4986572265625,1895.4371337890625,0.0,2848.61376953125,0.9710615873336792,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997941970825195,0.3538939952850342,0.3218814730644226,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098246932029724,0.4854766428470611,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876890182496,0.6586772799491882,0.461014986038208,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323419094085693,0.4015122652053833,0.383599191904068,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358886361122131,0.1756553649902343,0.8103538751602173,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,301.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765874862671,0.9592299461364746,0.9592299461364746,1.0,1.0,-2.9564449787139893,1.3629931211471558,1.593451738357544,0.6881790161132812,0.9828136563301086,0.9828136563301086,0.0,174.7355194091797,182.0,79295.0390625,0.0,2349.873046875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496213912964,1.0,0.0,0.0,3.9453258514404297,3.9453530311584473,1.0386256690253504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4970703125,0.0,1886.66259765625,1895.4371337890625,0.0,2848.719970703125,0.971609592437744,1.0,0.0,3.0,1.0,0.0
