time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997941970825195,0.3538939952850342,0.3218814730644226,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098246932029724,0.4854766428470611,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876890182496,0.6586772799491882,0.461014986038208,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323419094085693,0.4015122652053833,0.383599191904068,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358886361122131,0.1756553649902343,0.8103538751602173,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,301.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765874862671,0.9592299461364746,0.9592299461364746,1.0,1.0,-2.9564449787139893,1.3629931211471558,1.593451738357544,0.6881790161132812,0.9828136563301086,0.9828136563301086,0.0,174.7355194091797,182.0,79295.0390625,0.0,2349.873046875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496213912964,1.0,0.0,0.0,3.9453258514404297,3.9453530311584473,1.0386256690253504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4970703125,0.0,1886.66259765625,1895.4371337890625,0.0,2848.719970703125,0.971609592437744,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959628701210022,0.3533124327659607,0.3214780986309051,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089157819747925,0.4847460389137268,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811916947364808,0.6604936122894287,0.4623644948005676,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290982842445374,0.4014573395252228,0.3836692273616791,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757181137800216,0.8112041354179382,284.9508361816406,284.95001220703125,304.25,297.7372436523437,301.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792884826660156,0.9562985897064208,0.9562985897064208,1.0,1.0,-2.957810163497925,1.3634836673736572,1.5943264961242676,0.6883966326713562,0.9833904504776,0.9833904504776,0.0,177.83566284179688,185.0,79340.5703125,0.0,2367.96240234375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234119415283,1.0,0.0,0.0,3.947477340698242,3.94750452041626,1.0397587857369215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3125,0.0,1889.5030517578125,1895.4371337890625,0.0,2849.4091796875,0.9721006751060486,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959628701210022,0.3533124327659607,0.3214780986309051,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089157819747925,0.4847460389137268,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811916947364808,0.6604936122894287,0.4623644948005676,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290982842445374,0.4014573395252228,0.3836692273616791,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757181137800216,0.8112041354179382,284.9508361816406,284.95001220703125,304.25,297.7372436523437,301.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792884826660156,0.9562985897064208,0.9562985897064208,1.0,1.0,-2.957810163497925,1.3634836673736572,1.5943264961242676,0.6883966326713562,0.9833904504776,0.9833904504776,0.0,177.83566284179688,185.0,79340.5703125,0.0,2367.96240234375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234119415283,1.0,0.0,0.0,3.947477340698242,3.94750452041626,1.0397587857369215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3125,0.0,1889.5030517578125,1895.4371337890625,0.0,2849.4091796875,0.9721006751060486,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617725372314,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906644582748413,0.5077620148658752,0.4838539958000183,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060781955719,0.662042498588562,0.4635786712169647,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256111145019531,0.401155024766922,0.3835756778717041,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124827384949,0.1755141019821167,0.8112194538116455,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,301.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533543586730956,0.9533543586730956,1.0,1.0,-2.957440137863159,1.3631234169006348,1.594316840171814,0.6881626844406128,0.9823771119117736,0.9823771119117736,0.0,181.09298706054688,188.0,79338.2734375,0.0,2383.726318359375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.9478254318237305,3.947852611541748,1.0399421626061669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2216796875,0.0,1890.3309326171875,1895.4371337890625,0.0,2849.4365234375,0.9721994400024414,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617725372314,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906644582748413,0.5077620148658752,0.4838539958000183,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060781955719,0.662042498588562,0.4635786712169647,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256111145019531,0.401155024766922,0.3835756778717041,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124827384949,0.1755141019821167,0.8112194538116455,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,301.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533543586730956,0.9533543586730956,1.0,1.0,-2.957440137863159,1.3631234169006348,1.594316840171814,0.6881626844406128,0.9823771119117736,0.9823771119117736,0.0,181.09298706054688,188.0,79338.2734375,0.0,2383.726318359375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.9478254318237305,3.947852611541748,1.0399421626061669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2216796875,0.0,1890.3309326171875,1895.4371337890625,0.0,2849.4365234375,0.9721994400024414,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514874577522278,0.3202023506164551,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857837319374084,0.5064072012901306,0.4827724993228912,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954275131226,0.6633671522140503,0.464637279510498,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218798637390137,0.4006494283676147,0.3832900524139404,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716269016266,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,301.4493713378906,297.197021484375,284.9471435546875,1.0,0.5828455090522766,0.9504101276397704,0.9504101276397704,1.0,1.0,-2.954952478408813,1.361738204956055,1.5932143926620483,0.6873284578323364,0.9795190691947936,0.9795190691947936,0.0,184.47608947753903,191.0,79275.640625,0.0,2396.289306640625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.9449055194854736,3.944932460784912,1.0384043207523064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9873046875,0.0,1887.2591552734373,1895.4371337890625,0.0,2847.90771484375,0.971584975719452,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514874577522278,0.3202023506164551,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857837319374084,0.5064072012901306,0.4827724993228912,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954275131226,0.6633671522140503,0.464637279510498,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218798637390137,0.4006494283676147,0.3832900524139404,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716269016266,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,301.4493713378906,297.197021484375,284.9471435546875,1.0,0.5828455090522766,0.9504101276397704,0.9504101276397704,1.0,1.0,-2.954952478408813,1.361738204956055,1.5932143926620483,0.6873284578323364,0.9795190691947936,0.9795190691947936,0.0,184.47608947753903,191.0,79275.640625,0.0,2396.289306640625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.9449055194854736,3.944932460784912,1.0384043207523064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9873046875,0.0,1887.2591552734373,1895.4371337890625,0.0,2847.90771484375,0.971584975719452,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.785295844078064,0.3509301245212555,0.3197873532772064,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833104372024536,0.5056683421134949,0.4821690618991852,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810025215148,0.6639572381973267,0.4651132225990295,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819961428642273,0.4003348350524902,0.3830839097499847,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.626366913318634,0.1747734248638153,0.8092898726463318,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,301.4449157714844,297.193359375,284.9460754394531,1.0,0.5836049318313599,0.948938012123108,0.948938012123108,1.0,1.0,-2.9529848098754883,1.360695242881775,1.592289686203003,0.6867053508758545,0.9775367379188538,0.9775367379188538,0.0,186.18312072753903,191.0,79221.734375,0.0,2401.33056640625,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405118584632874,1.0,0.0,0.0,3.9419808387756334,3.942007780075073,1.0368651146563934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7607421875,0.0,1883.8905029296875,1895.4371337890625,0.0,2846.497802734375,0.9709534645080566,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830825448036194,0.3503468930721283,0.3193466067314148,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808475732803345,0.5048992037773132,0.481534481048584,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413647651672,0.6645088195800781,0.4655608534812927,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180322647094727,0.3999902307987213,0.3828466236591339,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744364649057388,0.8082110285758972,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,301.4403991699219,297.1895751953125,284.9451599121094,1.0,0.584315836429596,0.9475390911102296,0.9475390911102296,1.0,1.0,-2.9506492614746094,1.3594790697097778,1.5911701917648315,0.6859779953956604,0.9753397107124328,0.9753397107124328,0.0,187.8843536376953,194.0,79155.84375,0.0,2405.669189453125,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403193950653076,1.0,0.0,0.0,3.9381840229034415,3.938210964202881,1.0348687737860018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3955078125,0.0,1879.3944091796875,1895.4371337890625,0.0,2844.69921875,0.9701254963874816,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073850631714,0.3491188585758209,0.3184045851230621,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759948015213013,0.5032880306243896,0.4801907539367676,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655139327049255,0.4663843810558319,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661882400513,0.3992296159267425,0.3822984099388122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672327041626,0.1736693233251571,0.8055975437164307,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,301.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.9447413086891174,0.9447413086891174,1.0,1.0,-2.945091724395752,1.3566187620162964,1.5884729623794556,0.6842660307884216,0.970554769039154,0.970554769039154,0.0,191.2527770996093,197.0,78994.5859375,0.0,2412.547607421875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827299118042,1.0,0.0,0.0,3.92839789390564,3.928424596786499,1.0297319477103883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48828125,0.0,1867.537841796875,1895.4371337890625,0.0,2840.1015625,0.9679697155952454,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073850631714,0.3491188585758209,0.3184045851230621,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759948015213013,0.5032880306243896,0.4801907539367676,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655139327049255,0.4663843810558319,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661882400513,0.3992296159267425,0.3822984099388122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672327041626,0.1736693233251571,0.8055975437164307,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,301.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.9447413086891174,0.9447413086891174,1.0,1.0,-2.945091724395752,1.3566187620162964,1.5884729623794556,0.6842660307884216,0.970554769039154,0.970554769039154,0.0,191.2527770996093,197.0,78994.5859375,0.0,2412.547607421875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827299118042,1.0,0.0,0.0,3.92839789390564,3.928424596786499,1.0297319477103883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48828125,0.0,1867.537841796875,1895.4371337890625,0.0,2840.1015625,0.9679697155952454,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712638020515442,0.5015895962715149,0.478759616613388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663922071456909,0.4671168923377991,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893233299255,0.3983849287033081,0.3816653192043304,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618090033531189,0.1727953553199768,0.802466869354248,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,301.4222106933594,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.9419434666633606,0.9419434666633606,1.0,1.0,-2.9385135173797607,1.3532649278640747,1.585248589515686,0.682254433631897,0.9654853343963624,0.9654853343963624,0.0,194.5642242431641,200.0,78800.0390625,0.0,2417.259765625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392123579978943,1.0,0.0,0.0,3.916144609451294,3.916171550750733,1.0233183047603234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.80859375,0.0,1852.447265625,1895.4371337890625,0.0,2834.357177734375,0.9652488827705384,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712638020515442,0.5015895962715149,0.478759616613388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663922071456909,0.4671168923377991,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893233299255,0.3983849287033081,0.3816653192043304,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618090033531189,0.1727953553199768,0.802466869354248,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,301.4222106933594,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.9419434666633606,0.9419434666633606,1.0,1.0,-2.9385135173797607,1.3532649278640747,1.585248589515686,0.682254433631897,0.9654853343963624,0.9654853343963624,0.0,194.5642242431641,200.0,78800.0390625,0.0,2417.259765625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392123579978943,1.0,0.0,0.0,3.916144609451294,3.916171550750733,1.0233183047603234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.80859375,0.0,1852.447265625,1895.4371337890625,0.0,2834.357177734375,0.9652488827705384,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666636347770691,0.499825119972229,0.4772637486457824,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671685576438904,0.4677773714065552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063826560974121,0.3974777162075043,0.3809705078601837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146203875541687,0.1718456447124481,0.7989749908447266,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,301.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.9392806887626648,0.9392806887626648,1.0,1.0,-2.9312005043029785,1.3495635986328125,1.5816370248794556,0.6800346970558167,0.9602908492088318,0.9602908492088318,0.0,197.83045959472656,203.0,78582.4921875,0.0,2420.3876953125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149836540222,1.0,0.0,0.0,3.902254104614258,3.902280807495117,1.0160717920371098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.16015625,0.0,1835.27099609375,1895.4371337890625,0.0,2827.84375,0.9621512293815612,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666636347770691,0.499825119972229,0.4772637486457824,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671685576438904,0.4677773714065552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063826560974121,0.3974777162075043,0.3809705078601837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146203875541687,0.1718456447124481,0.7989749908447266,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,301.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.9392806887626648,0.9392806887626648,1.0,1.0,-2.9312005043029785,1.3495635986328125,1.5816370248794556,0.6800346970558167,0.9602908492088318,0.9602908492088318,0.0,197.83045959472656,203.0,78582.4921875,0.0,2420.3876953125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385149836540222,1.0,0.0,0.0,3.902254104614258,3.902280807495117,1.0160717920371098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.16015625,0.0,1835.27099609375,1895.4371337890625,0.0,2827.84375,0.9621512293815612,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679744362831116,0.3456852734088897,0.3157160580158233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641594648361206,0.4988124668598175,0.4764014482498169,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576696157455444,0.6675481796264648,0.4681081175804138,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912317276001,0.3969433605670929,0.3805550634860992,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126313805580139,0.1712832301855087,0.7968717217445374,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,301.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882897973060608,0.93780118227005,0.93780118227005,1.0,1.0,-2.9267964363098145,1.3473416566848757,1.579454779624939,0.6787033081054688,0.9573498368263244,0.9573498368263244,0.0,199.6258544921875,203.0,78451.2890625,0.0,2421.400634765625,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922079086304,1.0,0.0,0.0,3.893844366073608,3.8938708305358887,1.0116970088347443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.45703125,0.0,1824.8631591796875,1895.4371337890625,0.0,2823.895751953125,0.9602717757225036,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661753296852112,0.3450521528720855,0.3152152001857757,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621832132339478,0.4979897141456604,0.4756995737552643,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560026526451112,0.6678306460380554,0.4683580696582794,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802449643611908,0.3965039849281311,0.3802113234996795,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110052466392517,0.1708202064037323,0.7951282262802124,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,301.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849164962769,0.9366178512573242,0.9366178512573242,1.0,1.0,-2.923142433166504,1.3455005884170532,1.5776419639587402,0.6776007413864136,0.9549757838249208,0.9549757838249208,0.0,201.0551605224609,206.0,78342.3828125,0.0,2421.935302734375,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377419114112854,1.0,0.0,0.0,3.886862754821777,3.88688898086548,1.0080722177008283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.611328125,0.0,1816.2388916015625,1895.4371337890625,0.0,2820.62548828125,0.9587098956108092,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641740441322327,0.3443285226821899,0.314641386270523,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599869012832642,0.4970499873161316,0.4748964309692383,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258215904236,0.6681256890296936,0.4686232805252075,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005039095878601,0.3959966599941253,0.379812091588974,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850311994552,0.7931005954742432,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,301.3993835449219,297.1552734375,284.9421081542969,1.0,0.5891091227531433,0.9352864623069764,0.9352864623069764,1.0,1.0,-2.918889284133911,1.3433597087860107,1.5755294561386108,0.6763198375701904,0.9522821307182312,0.9522821307182312,0.0,202.65640258789065,206.0,78215.5546875,0.0,2422.240966796875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837334930896759,1.0,0.0,0.0,3.878733396530152,3.878759622573853,1.003859892989567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6591796875,0.0,1806.2174072265625,1895.4371337890625,0.0,2816.825927734375,0.95689058303833,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955871582031,0.3435923755168915,0.3140562176704407,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578175902366638,0.4960944652557373,0.4740783870220184,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522462487220764,0.668394148349762,0.4688702225685119,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985712885856628,0.3954745829105377,0.379398912191391,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072778701782227,0.1697343736886978,0.7910020351409912,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,301.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895117521286011,0.9340184330940248,0.9340184330940248,1.0,1.0,-2.914480686187744,1.3411469459533691,1.5733336210250854,0.6749996542930603,0.94956374168396,0.94956374168396,0.0,204.2510681152344,209.0,78084.140625,0.0,2422.228759765625,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369143009185791,1.0,0.0,0.0,3.8703153133392334,3.870341539382935,9.995072787205572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9072265625,0.0,1795.865966796875,1895.4371337890625,0.0,2812.899658203125,0.955005943775177,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535931587219,0.4941338300704956,0.4723953306674957,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484754800796508,0.6688472628593445,0.4693060219287872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412133216858,0.3943844437599182,0.3785289227962494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.16858571767807,0.7865884304046631,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,301.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314823746681212,0.9314823746681212,1.0,1.0,-2.9051835536956787,1.336487054824829,1.5686964988708496,0.6722296476364136,0.9440370202064514,0.9440370202064514,0.0,207.4232788085937,212.0,77806.890625,0.0,2421.24169921875,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.8525969982147217,3.852623224258423,9.903768614094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.880859375,0.0,1774.1785888671875,1895.4371337890625,0.0,2804.659423828125,0.9510388374328612,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535931587219,0.4941338300704956,0.4723953306674957,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484754800796508,0.6688472628593445,0.4693060219287872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412133216858,0.3943844437599182,0.3785289227962494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.16858571767807,0.7865884304046631,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,301.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314823746681212,0.9314823746681212,1.0,1.0,-2.9051835536956787,1.336487054824829,1.5686964988708496,0.6722296476364136,0.9440370202064514,0.9440370202064514,0.0,207.4232788085937,212.0,77806.890625,0.0,2421.24169921875,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313177108765,1.0,0.0,0.0,3.8525969982147217,3.852623224258423,9.903768614094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.880859375,0.0,1774.1785888671875,1895.4371337890625,0.0,2804.659423828125,0.9510388374328612,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238091945648,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865132331848,0.4921149909496307,0.4706574380397796,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.6692006587982178,0.4696729481220245,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606695175171,0.3932403326034546,0.3776079714298248,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.167382925748825,0.7819288372993469,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,301.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289462566375732,0.9289462566375732,1.0,1.0,-2.8953282833099365,1.3315526247024536,1.563775658607483,0.6693116426467896,0.938397228717804,0.938397228717804,0.0,210.5790100097656,200.0,77512.6328125,0.0,2419.160400390625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.833855152130127,3.83388090133667,9.80764298219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.87109375,0.0,1751.419677734375,1895.4371337890625,0.0,2796.03076171875,0.9468407034873962,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238091945648,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865132331848,0.4921149909496307,0.4706574380397796,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.6692006587982178,0.4696729481220245,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606695175171,0.3932403326034546,0.3776079714298248,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.167382925748825,0.7819288372993469,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,301.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289462566375732,0.9289462566375732,1.0,1.0,-2.8953282833099365,1.3315526247024536,1.563775658607483,0.6693116426467896,0.938397228717804,0.938397228717804,0.0,210.5790100097656,200.0,77512.6328125,0.0,2419.160400390625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064324378967,1.0,0.0,0.0,3.833855152130127,3.83388090133667,9.80764298219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.87109375,0.0,1751.419677734375,1895.4371337890625,0.0,2796.03076171875,0.9468407034873962,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573395252228,0.3100953698158264,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433103561401,0.4900662004947662,0.4686287641525268,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088685035706,0.6694933772087097,0.469804048538208,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709231376648,0.392070859670639,0.376399964094162,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000519394874573,0.1661596745252609,0.7759189605712891,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,301.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265366196632384,0.9265366196632384,1.0,1.0,-2.882561206817627,1.3251991271972656,1.5573619604110718,0.6656755208969116,0.9309363961219788,0.9309363961219788,0.0,207.10693359375,188.0,77149.5234375,0.0,2379.28173828125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062664985657,1.0,0.0,0.0,3.8122329711914062,3.812258720397949,9.697329232949414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.697265625,0.0,1725.908203125,1895.4371337890625,0.0,2786.702880859375,0.9420263767242432,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573395252228,0.3100953698158264,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433103561401,0.4900662004947662,0.4686287641525268,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088685035706,0.6694933772087097,0.469804048538208,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709231376648,0.392070859670639,0.376399964094162,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000519394874573,0.1661596745252609,0.7759189605712891,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,301.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265366196632384,0.9265366196632384,1.0,1.0,-2.882561206817627,1.3251991271972656,1.5573619604110718,0.6656755208969116,0.9309363961219788,0.9309363961219788,0.0,207.10693359375,188.0,77149.5234375,0.0,2379.28173828125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341062664985657,1.0,0.0,0.0,3.8122329711914062,3.812258720397949,9.697329232949414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.697265625,0.0,1725.908203125,1895.4371337890625,0.0,2786.702880859375,0.9420263767242432,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117016792297,0.3084611892700195,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880061149597168,0.4664377570152282,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697333455085754,0.4697865545749664,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731823921204,0.3908959627151489,0.3750354349613189,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474901199341,0.1649435758590698,0.7692160606384277,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,301.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241270422935486,0.9241270422935486,1.0,1.0,-2.868247032165528,1.3180936574935913,1.5501534938812256,0.661620557308197,0.922997236251831,0.922997236251831,0.0,199.9104919433593,176.0,76732.9375,0.0,2318.786376953125,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329271078109741,1.0,0.0,0.0,3.786476850509644,3.786502361297608,9.566738299326971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.76171875,0.0,1695.7371826171875,1895.4371337890625,0.0,2775.710693359375,0.9363121390342712,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117016792297,0.3084611892700195,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880061149597168,0.4664377570152282,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697333455085754,0.4697865545749664,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731823921204,0.3908959627151489,0.3750354349613189,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474901199341,0.1649435758590698,0.7692160606384277,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,301.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241270422935486,0.9241270422935486,1.0,1.0,-2.868247032165528,1.3180936574935913,1.5501534938812256,0.661620557308197,0.922997236251831,0.922997236251831,0.0,199.9104919433593,176.0,76732.9375,0.0,2318.786376953125,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329271078109741,1.0,0.0,0.0,3.786476850509644,3.786502361297608,9.566738299326971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.76171875,0.0,1695.7371826171875,1895.4371337890625,0.0,2775.710693359375,0.9363121390342712,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.3366479277610779,0.3076198995113373,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590856790542603,0.4869742095470428,0.4653058350086212,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960774838924408,0.6698341369628906,0.469739019870758,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012303709983826,0.3903084695339203,0.3743185997009277,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436828613281,0.1643414199352264,0.7657262086868286,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,301.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773183107376099,0.9229222536087036,0.9229222536087036,1.0,1.0,-2.8607637882232666,1.3143799304962158,1.5463838577270508,0.659512460231781,0.9191402792930604,0.9191402792930604,0.0,195.4299774169922,176.0,76513.078125,0.0,2283.876220703125,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322810530662537,1.0,0.0,0.0,3.772648572921753,3.7726738452911377,9.496990287516384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.412109375,0.0,1679.533447265625,1895.4371337890625,0.0,2769.690185546875,0.9332319498062134,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661967277526855,0.3358873724937439,0.3067706823348999,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.862949550151825,0.4859404563903808,0.4641605019569397,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966011106967926,0.6699231266975403,0.4696749448776245,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051087856292725,0.3897199630737304,0.3735891878604889,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.163741797208786,0.7621922492980957,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,301.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015273094177,0.9217818975448608,0.9217818975448608,1.0,1.0,-2.853165626525879,1.310613036155701,1.5425525903701782,0.6573835015296936,0.9153690338134766,0.9153690338134766,0.0,190.6426239013672,164.0,76289.0546875,0.0,2247.44677734375,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316167593002319,1.0,0.0,0.0,3.758493185043335,3.75851845741272,9.425856433153968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.4072265625,0.0,1663.0003662109375,1895.4371337890625,0.0,2763.501220703125,0.9300750494003296,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055654525757,0.3343711793422699,0.3050515055656433,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918893814087,0.4838626980781555,0.4618330895900726,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.670056939125061,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813829243183136,0.3885354399681091,0.3720962703227997,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.1625471711158752,0.7550161480903625,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,301.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9195011854171752,0.9195011854171752,1.0,1.0,-2.8376693725585938,1.3029273748397827,1.5347418785095217,0.6530673503875732,0.908070981502533,0.908070981502533,0.0,180.3386993408203,152.0,75830.640625,0.0,2171.097412109375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302420377731323,1.0,0.0,0.0,3.729489088058472,3.729514122009277,9.280940389544412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8251953125,0.0,1629.33837890625,1895.4371337890625,0.0,2750.69873046875,0.9235977530479432,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055654525757,0.3343711793422699,0.3050515055656433,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918893814087,0.4838626980781555,0.4618330895900726,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.670056939125061,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813829243183136,0.3885354399681091,0.3720962703227997,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613558828830719,0.1625471711158752,0.7550161480903625,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,301.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9195011854171752,0.9195011854171752,1.0,1.0,-2.8376693725585938,1.3029273748397827,1.5347418785095217,0.6530673503875732,0.908070981502533,0.908070981502533,0.0,180.3386993408203,152.0,75830.640625,0.0,2171.097412109375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302420377731323,1.0,0.0,0.0,3.729489088058472,3.729514122009277,9.280940389544412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8251953125,0.0,1629.33837890625,1895.4371337890625,0.0,2750.69873046875,0.9235977530479432,1.0,0.0,3.0,1.0,0.0
