time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837931513786316,0.3328531980514526,0.3033111691474914,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830299973487854,0.481765478849411,0.4594661891460418,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889795184135436,0.6701264381408691,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235750794410706,0.3873344361782074,0.3705668449401855,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009750366211,0.161351665854454,0.7477366924285889,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,301.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887855529785,0.9172205328941344,0.9172205328941344,1.0,1.0,-2.821861743927002,1.2950807809829712,1.5267810821533203,0.6487008333206177,0.9009951949119568,0.9009951949119568,0.0,169.45237731933594,140.0,75361.3359375,0.0,2092.212646484375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307189941406,1.0,0.0,0.0,3.699885129928589,3.699909687042236,9.134184324466332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5771484375,0.0,1595.38671875,1895.4371337890625,0.0,2737.563232421875,0.916982889175415,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837931513786316,0.3328531980514526,0.3033111691474914,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830299973487854,0.481765478849411,0.4594661891460418,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889795184135436,0.6701264381408691,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235750794410706,0.3873344361782074,0.3705668449401855,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009750366211,0.161351665854454,0.7477366924285889,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,301.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887855529785,0.9172205328941344,0.9172205328941344,1.0,1.0,-2.821861743927002,1.2950807809829712,1.5267810821533203,0.6487008333206177,0.9009951949119568,0.9009951949119568,0.0,169.45237731933594,140.0,75361.3359375,0.0,2092.212646484375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307189941406,1.0,0.0,0.0,3.699885129928589,3.699909687042236,9.134184324466332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5771484375,0.0,1595.38671875,1895.4371337890625,0.0,2737.563232421875,0.916982889175415,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946521639823914,0.3313214778900146,0.3015612959861755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.4796384871006012,0.4570742547512054,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702377796173096,0.4678164422512054,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343291282653809,0.3861065208911896,0.3690149486064911,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601443886756897,0.7404154539108276,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,301.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622561454773,0.9151719808578492,0.9151719808578492,1.0,1.0,-2.804212808609009,1.2863322496414185,1.5178805589675903,0.6439610719680786,0.8931925892829895,0.8931925892829895,0.0,158.4642333984375,128.0,74851.390625,0.0,2010.8968505859373,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273861408233643,1.0,0.0,0.0,3.669002771377564,3.669027090072632,8.982337362795079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4541015625,0.0,1560.7333984375,1895.4371337890625,0.0,2724.126708984375,0.9100927114486694,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946521639823914,0.3313214778900146,0.3015612959861755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.4796384871006012,0.4570742547512054,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702377796173096,0.4678164422512054,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343291282653809,0.3861065208911896,0.3690149486064911,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601443886756897,0.7404154539108276,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,301.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622561454773,0.9151719808578492,0.9151719808578492,1.0,1.0,-2.804212808609009,1.2863322496414185,1.5178805589675903,0.6439610719680786,0.8931925892829895,0.8931925892829895,0.0,158.4642333984375,128.0,74851.390625,0.0,2010.8968505859373,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273861408233643,1.0,0.0,0.0,3.669002771377564,3.669027090072632,8.982337362795079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4541015625,0.0,1560.7333984375,1895.4371337890625,0.0,2724.126708984375,0.9100927114486694,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042066097259521,0.3301984369754791,0.3001770079135895,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778913855552673,0.455041766166687,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734439134597778,0.4502937495708465,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438531160354614,0.3851905763149261,0.3677707612514496,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.1590729504823684,0.7339283227920532,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,301.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131234288215636,0.9131234288215636,1.0,1.0,-2.770045042037964,1.2695095539093018,1.500535488128662,0.6350637674331665,0.965670108795166,0.965670108795166,0.0,149.07345581054688,116.0,73641.75,0.0,1911.7413330078125,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080929756165,1.0,0.0,0.0,3.7787466049194336,3.77877140045166,9.527716429147404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.423828125,0.0,1662.3743896484375,1895.4371337890625,0.0,2668.619140625,0.9320480227470398,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042066097259521,0.3301984369754791,0.3001770079135895,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778913855552673,0.455041766166687,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734439134597778,0.4502937495708465,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438531160354614,0.3851905763149261,0.3677707612514496,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.1590729504823684,0.7339283227920532,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,301.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131234288215636,0.9131234288215636,1.0,1.0,-2.770045042037964,1.2695095539093018,1.500535488128662,0.6350637674331665,0.965670108795166,0.965670108795166,0.0,149.07345581054688,116.0,73641.75,0.0,1911.7413330078125,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080929756165,1.0,0.0,0.0,3.7787466049194336,3.77877140045166,9.527716429147404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.423828125,0.0,1662.3743896484375,1895.4371337890625,0.0,2668.619140625,0.9320480227470398,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093017339706421,0.3291383385658264,0.299326628446579,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126790761947632,0.4765174984931946,0.4538578987121582,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756193041801453,0.4406962096691131,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491241335868835,0.3843261897563934,0.3670158982276916,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790034055709,0.7304847240447998,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,301.3121337890625,297.1224365234375,284.835205078125,1.0,0.531757652759552,0.9120991826057434,0.9120991826057434,1.0,1.0,-2.751027107238769,1.2601547241210938,1.4908723831176758,0.6301157474517822,0.8515744209289551,0.8515744209289551,0.0,144.20411682128906,116.0,73861.9140625,0.0,1859.2974853515625,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291747093201,1.0,0.0,0.0,3.715177774429321,3.715203046798706,9.209848599311954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8212890625,0.0,1629.7103271484375,1895.4371337890625,0.0,2707.796142578125,0.9191826581954956,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140708208084106,0.328033447265625,0.2981368005275726,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919170379638672,0.4750460684299469,0.4522928297519684,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678207516670227,0.4310926795005798,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543841242790222,0.3833616375923157,0.3659390807151794,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576234996318817,0.7263538837432861,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,301.3111572265625,297.1305847167969,284.885009765625,1.0,0.5259172916412354,0.9112778306007384,0.9112778306007384,1.0,1.0,-2.729919195175171,1.24979567527771,1.4801236391067505,0.6246417760848999,0.8501681685447693,0.8501681685447693,0.0,139.353271484375,104.0,72971.4921875,0.0,1804.441650390625,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248493671417236,1.0,0.0,0.0,3.5947928428649902,3.5948171615600586,8.622655514045618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.615234375,0.0,1503.4678955078125,1895.4371337890625,0.0,2700.552490234375,0.8967269062995911,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268809914588928,0.2965617477893829,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772801399232,0.4730699956417084,0.4498833119869232,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105991363525,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822252154350281,0.3643458187580108,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.156507983803749,0.7192037105560303,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,301.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096352458000184,0.9096352458000184,1.0,1.0,-2.6883835792541504,1.2294049263000488,1.4589786529541016,0.6138908863067627,0.9067994356155396,0.9067994356155396,0.0,128.90768432617188,107.0,71451.140625,0.0,1694.61572265625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.658442497253418,3.658466339111328,8.93070534857543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9521484375,0.0,1536.4886474609375,1895.4371337890625,0.0,2618.920654296875,0.9061226844787598,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268809914588928,0.2965617477893829,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772801399232,0.4730699956417084,0.4498833119869232,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105991363525,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822252154350281,0.3643458187580108,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.156507983803749,0.7192037105560303,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,301.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096352458000184,0.9096352458000184,1.0,1.0,-2.6883835792541504,1.2294049263000488,1.4589786529541016,0.6138908863067627,0.9067994356155396,0.9067994356155396,0.0,128.90768432617188,107.0,71451.140625,0.0,1694.61572265625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.658442497253418,3.658466339111328,8.93070534857543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9521484375,0.0,1536.4886474609375,1895.4371337890625,0.0,2618.920654296875,0.9061226844787598,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250698447227478,0.2948722541332245,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453501105308532,0.4704407453536987,0.4473503530025482,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964635729789734,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084939956665,0.3805525302886963,0.3626936674118042,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.155252605676651,0.7128359079360962,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,301.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079926013946532,0.9079926013946532,1.0,1.0,-2.658283233642578,1.2145977020263672,1.4436854124069214,0.6060413122177124,0.8301485180854797,0.8301485180854797,0.0,122.81542205810548,110.0,70900.15625,0.0,1623.6551513671875,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986786365509,1.0,0.0,0.0,3.458083391189575,3.458106279373169,7.979289193826844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.93359375,0.0,1356.4854736328125,1895.4371337890625,0.0,2636.92822265625,0.8664669394493103,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250698447227478,0.2948722541332245,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453501105308532,0.4704407453536987,0.4473503530025482,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964635729789734,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084939956665,0.3805525302886963,0.3626936674118042,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.155252605676651,0.7128359079360962,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,301.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079926013946532,0.9079926013946532,1.0,1.0,-2.658283233642578,1.2145977020263672,1.4436854124069214,0.6060413122177124,0.8301485180854797,0.8301485180854797,0.0,122.81542205810548,110.0,70900.15625,0.0,1623.6551513671875,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986786365509,1.0,0.0,0.0,3.458083391189575,3.458106279373169,7.979289193826844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.93359375,0.0,1356.4854736328125,1895.4371337890625,0.0,2636.92822265625,0.8664669394493103,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.3240079879760742,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435258865356,0.4685582220554352,0.4453452527523041,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.379484474658966,0.3614672124385834,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703211307525,0.7076563835144043,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,301.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068930745124816,0.9068930745124816,1.0,1.0,-2.6386373043060303,1.204902172088623,1.4337351322174072,0.6010346412658691,0.8930141925811768,0.8930141925811768,0.0,119.54084014892578,113.0,69998.25,0.0,1581.281005859375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098625540733337,1.0,0.0,0.0,3.552175521850586,3.55219841003418,8.419419259553251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0341796875,0.0,1415.303466796875,1895.4371337890625,0.0,2561.927490234375,0.8817704916000366,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.3240079879760742,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435258865356,0.4685582220554352,0.4453452527523041,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.379484474658966,0.3614672124385834,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703211307525,0.7076563835144043,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,301.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068930745124816,0.9068930745124816,1.0,1.0,-2.6386373043060303,1.204902172088623,1.4337351322174072,0.6010346412658691,0.8930141925811768,0.8930141925811768,0.0,119.54084014892578,113.0,69998.25,0.0,1581.281005859375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098625540733337,1.0,0.0,0.0,3.552175521850586,3.55219841003418,8.419419259553251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0341796875,0.0,1415.303466796875,1895.4371337890625,0.0,2561.927490234375,0.8817704916000366,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229129612445831,0.292718768119812,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322311401368,0.4667470455169678,0.4436070919036865,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811640739440918,0.3784994184970855,0.360500693321228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032877802848816,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,301.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.90579354763031,0.90579354763031,1.0,1.0,-2.625929355621338,1.1985740661621094,1.4273552894592283,0.5978841781616211,0.9814901351928712,0.9814901351928712,0.0,118.16486358642578,131.0,69492.4609375,0.0,1557.49609375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053928017616272,1.0,0.0,0.0,3.718903779983521,3.7189278602600098,9.228331805388734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.927734375,0.0,1579.5347900390625,1895.4371337890625,0.0,2520.83203125,0.91742205619812,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229129612445831,0.292718768119812,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322311401368,0.4667470455169678,0.4436070919036865,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811640739440918,0.3784994184970855,0.360500693321228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349603414535,0.7032877802848816,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,301.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.90579354763031,0.90579354763031,1.0,1.0,-2.625929355621338,1.1985740661621094,1.4273552894592283,0.5978841781616211,0.9814901351928712,0.9814901351928712,0.0,118.16486358642578,131.0,69492.4609375,0.0,1557.49609375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053928017616272,1.0,0.0,0.0,3.718903779983521,3.7189278602600098,9.228331805388734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.927734375,0.0,1579.5347900390625,1895.4371337890625,0.0,2520.83203125,0.91742205619812,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810899734497,0.3218121230602264,0.292058527469635,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.94601309299469,0.4653163254261017,0.4426009058952331,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066570520401001,0.3915224075317383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773544430732727,0.3775718808174133,0.3599207699298858,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.152664914727211,0.7011069655418396,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,301.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.905243754386902,0.905243754386902,1.0,1.0,-2.62580680847168,1.198472261428833,1.427334547042847,0.5978055000305176,0.8738324046134949,0.8738324046134949,0.0,119.81464385986328,131.0,70288.65625,0.0,1564.7183837890625,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811396598815918,1.0,0.0,0.0,3.699663639068604,3.699688196182251,9.13309065708745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.986328125,0.0,1593.733154296875,1895.4371337890625,0.0,2576.060302734375,0.9144307374954224,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044990539551,0.3205830156803131,0.2910705506801605,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375589489936828,0.463731437921524,0.4412428438663482,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067117691040039,0.3996438682079315,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705739974975586,0.376482218503952,0.3590423762798309,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604308366775,0.6982896327972412,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,301.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209323883057,0.9044448733329772,0.9044448733329772,1.0,1.0,-2.628300905227661,1.1996138095855713,1.4286872148513794,0.5984414219856262,0.8693978190422058,0.8693978190422058,0.0,123.05109405517578,149.0,69991.734375,0.0,1582.67041015625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125931024551392,1.0,0.0,0.0,3.6110236644744873,3.611047744750977,8.700695275365433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1826171875,0.0,1509.1092529296875,1895.4371337890625,0.0,2587.093017578125,0.8989064693450928,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191238939762115,0.2898832559585571,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717762947084,0.4616007804870605,0.4393396079540252,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052430510520935,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337651252747,0.3751516044139862,0.3579252660274505,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504820734262466,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,301.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028470516204834,0.9028470516204834,1.0,1.0,-2.643259048461914,1.206770896911621,1.436488151550293,0.6021938920021057,0.9711751341819764,0.9711751341819764,0.0,132.20191955566406,167.0,69815.2109375,0.0,1644.79638671875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369264602661,1.0,0.0,0.0,3.7455570697784415,3.74558162689209,9.361083925796264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.181640625,0.0,1618.94677734375,1895.4371337890625,0.0,2538.691162109375,0.9243521690368652,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191238939762115,0.2898832559585571,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717762947084,0.4616007804870605,0.4393396079540252,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052430510520935,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337651252747,0.3751516044139862,0.3579252660274505,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504820734262466,0.6934765577316284,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,301.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028470516204834,0.9028470516204834,1.0,1.0,-2.643259048461914,1.206770896911621,1.436488151550293,0.6021938920021057,0.9711751341819764,0.9711751341819764,0.0,132.20191955566406,167.0,69815.2109375,0.0,1644.79638671875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369264602661,1.0,0.0,0.0,3.7455570697784415,3.74558162689209,9.361083925796264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.181640625,0.0,1618.94677734375,1895.4371337890625,0.0,2538.691162109375,0.9243521690368652,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145086288452,0.2883356213569641,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894980788230896,0.4585757255554199,0.4372089505195617,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366592526435852,0.3730874061584472,0.3566614985466003,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304700374603,0.6880567669868469,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,301.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012492895126344,0.9012492895126344,1.0,1.0,-2.6639621257781982,1.2167125940322876,1.4472496509552002,0.6074766516685486,0.8795500993728638,0.8795500993728638,0.0,144.679443359375,170.0,70670.7578125,0.0,1731.030029296875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814869225025177,1.0,0.0,0.0,3.645462989807129,3.645487546920776,8.867448855198745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.263671875,0.0,1545.1256103515625,1895.4371337890625,0.0,2608.10400390625,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145086288452,0.2883356213569641,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894980788230896,0.4585757255554199,0.4372089505195617,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366592526435852,0.3730874061584472,0.3566614985466003,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304700374603,0.6880567669868469,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,301.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012492895126344,0.9012492895126344,1.0,1.0,-2.6639621257781982,1.2167125940322876,1.4472496509552002,0.6074766516685486,0.8795500993728638,0.8795500993728638,0.0,144.679443359375,170.0,70670.7578125,0.0,1731.030029296875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814869225025177,1.0,0.0,0.0,3.645462989807129,3.645487546920776,8.867448855198745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.263671875,0.0,1545.1256103515625,1895.4371337890625,0.0,2608.10400390625,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.784401535987854,0.3154218196868896,0.2872888743877411,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841203451156616,0.4570337831974029,0.4357810914516449,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945264339447021,0.4634677469730377,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.827634334564209,0.3720865249633789,0.3557798564434051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133745908737183,0.1474372297525406,0.68364417552948,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,301.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279271602630615,0.8996361494064331,0.8996361494064331,1.0,1.0,-2.6723649501800537,1.220638394355774,1.4517266750335691,0.6096763014793396,0.980286180973053,0.980286180973053,0.0,151.57395935058594,170.0,70257.28125,0.0,1774.725341796875,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.21051025390625,293.1499938964844,293.1499938964844,278.75,32872.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099981546401978,1.0,0.0,0.0,3.7398910522460938,3.739915370941162,9.332783292848036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.056640625,0.0,1611.5169677734375,1895.4371337890625,0.0,2563.176513671875,0.923931360244751,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806481122970581,0.3148321509361267,0.2869055271148681,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799158930778503,0.4562911093235016,0.4352254271507263,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922793388366699,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241487741470337,0.3716167211532593,0.3554687201976776,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308299064636,0.1468633413314819,0.6816209554672241,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,301.2061462402344,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988491892814636,0.8988491892814636,1.0,1.0,-2.6755549907684326,1.2221142053604126,1.4534406661987305,0.610488772392273,0.9830941557884216,0.9830941557884216,0.0,154.39675903320312,173.0,70397.125,0.0,1792.3203125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103635311126709,1.0,0.0,0.0,3.7798218727111816,3.779846668243408,9.533139291306724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.947265625,0.0,1658.961669921875,1895.4371337890625,0.0,2566.54150390625,0.9321955442428588,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687144875526428,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668472766876221,0.45301154255867,0.432766854763031,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078315734863,0.369318813085556,0.3538939952850342,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153389453888,0.6741934418678284,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,301.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.896449089050293,0.896449089050293,1.0,1.0,-2.6723430156707764,1.2202380895614624,1.4521050453186035,0.6099361777305603,0.8746819496154785,0.8746819496154785,0.0,162.9998321533203,176.0,70804.5625,0.0,1826.8433837890625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175540566444397,1.0,0.0,0.0,3.6662826538085938,3.666307210922241,8.9690234972295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.787109375,0.0,1572.580078125,1895.4371337890625,0.0,2632.924072265625,0.911213755607605,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687144875526428,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668472766876221,0.45301154255867,0.432766854763031,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078315734863,0.369318813085556,0.3538939952850342,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153389453888,0.6741934418678284,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,301.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.896449089050293,0.896449089050293,1.0,1.0,-2.6723430156707764,1.2202380895614624,1.4521050453186035,0.6099361777305603,0.8746819496154785,0.8746819496154785,0.0,162.9998321533203,176.0,70804.5625,0.0,1826.8433837890625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175540566444397,1.0,0.0,0.0,3.6662826538085938,3.666307210922241,8.9690234972295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.787109375,0.0,1572.580078125,1895.4371337890625,0.0,2632.924072265625,0.911213755607605,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878785133362,0.3108955919742584,0.2839470505714416,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603549599647522,0.4516567885875702,0.4314811527729034,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529980659484,0.6815260648727417,0.4780623316764831,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071104288101196,0.3683772981166839,0.3530345857143402,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.1437057703733444,0.6702225208282471,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,301.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869832992554,0.89524906873703,0.89524906873703,1.0,1.0,-2.6613216400146484,1.2147496938705444,1.4465720653533936,0.6070685386657715,0.9515528678894044,0.9515528678894044,0.0,167.30548095703125,176.0,69844.2734375,0.0,1829.8035888671875,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124712705612183,1.0,0.0,0.0,3.7021291255950928,3.702153205871582,9.145267085841624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6748046875,0.0,1581.45849609375,1895.4371337890625,0.0,2585.9697265625,0.91776043176651,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584548592567444,0.309946060180664,0.2832201421260834,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555452227592468,0.4504298865795135,0.4304626286029815,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705167770386,0.6798915266990662,0.4768300354480743,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025608062744141,0.3675446808338165,0.3523850440979004,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888056755065918,0.1427820324897766,0.6666476726531982,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,301.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564694404602,0.8942272067070007,0.8942272067070007,1.0,1.0,-2.652665376663208,1.210423707962036,1.4422415494918823,0.6048389673233032,0.9518156051635742,0.9518156051635742,0.0,170.63934326171875,179.0,69754.2109375,0.0,1831.9697265625,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112775683403015,1.0,0.0,0.0,3.757114887237549,3.757139682769776,9.418944841854682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7763671875,0.0,1640.851318359375,1895.4371337890625,0.0,2574.96337890625,0.9277041554450988,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531346082687378,0.3080676794052124,0.2819587588310241,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497313857078552,0.4481909871101379,0.4287995398044586,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795345664024352,0.6771328449249268,0.4752563536167145,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969760298728943,0.3659236133098602,0.3512600362300873,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831159353256226,0.1413746923208236,0.6615654230117798,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,301.1286315917969,297.0323486328125,284.85565185546875,1.0,0.538493812084198,0.8928750157356262,0.8928750157356262,1.0,1.0,-2.6398074626922607,1.2039973735809326,1.435810089111328,0.6016117930412292,0.8392030000686646,0.8392030000686646,0.0,174.5741729736328,179.0,69783.3515625,0.0,1830.5474853515625,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165755867958069,1.0,0.0,0.0,3.6316113471984863,3.631635904312134,8.800188879831694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.470703125,0.0,1550.5235595703125,1895.4371337890625,0.0,2623.874267578125,0.9033812880516052,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504390478134155,0.3071414232254028,0.2811415791511535,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468308448791504,0.4470609128475189,0.4277626276016235,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174984931946,0.6758894324302673,0.4743371605873108,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941511869430542,0.3650943338871002,0.350520521402359,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947116851807,0.1406477689743042,0.6586393713951111,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,301.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675762176514,0.8921835422515869,0.8921835422515869,1.0,1.0,-2.6320700645446777,1.2001512050628662,1.431918740272522,0.5996333956718445,0.8508241176605225,0.8508241176605225,0.0,176.46156311035156,167.0,69495.53125,0.0,1827.5274658203125,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815973699092865,1.0,0.0,0.0,3.578080654144287,3.5781047344207764,8.542668865629821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9912109375,0.0,1483.8494873046875,1895.4371337890625,0.0,2618.3095703125,0.8930891156196594,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546242713928,0.3052769899368286,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597893714905,0.4445228278636932,0.425132155418396,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455641746521,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793881893157959,0.3633115291595459,0.348627507686615,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.138822928071022,0.6498054265975952,284.9779357910156,284.95001220703125,303.75,297.6584777832031,301.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.8901398777961731,0.8901398777961731,1.0,1.0,-2.611555576324463,1.1899428367614746,1.4216126203536987,0.5943344831466675,0.9221933484077454,0.9221933484077454,0.0,174.61285400390625,155.0,68440.8515625,0.0,1789.0362548828125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.0671081542969,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808409571647644,1.0,0.0,0.0,3.670600414276123,3.670624494552612,8.990162427835457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0732421875,0.0,1544.2177734375,1895.4371337890625,0.0,2548.5546875,0.9083791375160216,1.0,0.0,3.0,1.0,0.0
