time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546242713928,0.3052769899368286,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597893714905,0.4445228278636932,0.425132155418396,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455641746521,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793881893157959,0.3633115291595459,0.348627507686615,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.138822928071022,0.6498054265975952,284.9779357910156,284.95001220703125,303.75,297.6584777832031,301.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.8901398777961731,0.8901398777961731,1.0,1.0,-2.611555576324463,1.1899428367614746,1.4216126203536987,0.5943344831466675,0.9221933484077454,0.9221933484077454,0.0,174.61285400390625,155.0,68440.8515625,0.0,1789.0362548828125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.0671081542969,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808409571647644,1.0,0.0,0.0,3.670600414276123,3.670624494552612,8.990162427835457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0732421875,0.0,1544.2177734375,1895.4371337890625,0.0,2548.5546875,0.9083791375160216,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990965843201,0.441254049539566,0.4220333397388458,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935516834259,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285649299622,0.3609257936477661,0.3463305830955505,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167698383331,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,301.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887432813644409,0.8887432813644409,1.0,1.0,-2.5879151821136475,1.1782517433166504,1.409663438796997,0.5883488059043884,0.8345417380332947,0.8345417380332947,0.0,168.72647094726562,143.0,68050.1015625,0.0,1728.7353515625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123696446418762,1.0,0.0,0.0,3.482001543045044,3.482024669647217,8.090049732345506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0947265625,0.0,1381.5443115234375,1895.4371337890625,0.0,2585.031982421875,0.8717758655548096,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990965843201,0.441254049539566,0.4220333397388458,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935516834259,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285649299622,0.3609257936477661,0.3463305830955505,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167698383331,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,301.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887432813644409,0.8887432813644409,1.0,1.0,-2.5879151821136475,1.1782517433166504,1.409663438796997,0.5883488059043884,0.8345417380332947,0.8345417380332947,0.0,168.72647094726562,143.0,68050.1015625,0.0,1728.7353515625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123696446418762,1.0,0.0,0.0,3.482001543045044,3.482024669647217,8.090049732345506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0947265625,0.0,1381.5443115234375,1895.4371337890625,0.0,2585.031982421875,0.8717758655548096,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621377944946,0.3009230196475982,0.2748244702816009,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570034503936768,0.4387463331222534,0.4191976189613342,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374056816101,0.3591646254062652,0.3442172706127167,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351062953472137,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,301.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.8873466849327087,0.8873466849327087,1.0,1.0,-2.565861225128174,1.1673699617385864,1.3984912633895874,0.5826234221458435,0.8968875408172607,0.8968875408172607,0.0,160.0548095703125,131.0,66993.484375,0.0,1659.45654296875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041664361953735,1.0,0.0,0.0,3.5748486518859863,3.574871778488159,8.527242698619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6767578125,0.0,1439.7156982421875,1895.4371337890625,0.0,2509.578857421875,0.8868569135665894,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621377944946,0.3009230196475982,0.2748244702816009,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570034503936768,0.4387463331222534,0.4191976189613342,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374056816101,0.3591646254062652,0.3442172706127167,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351062953472137,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,301.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.8873466849327087,0.8873466849327087,1.0,1.0,-2.565861225128174,1.1673699617385864,1.3984912633895874,0.5826234221458435,0.8968875408172607,0.8968875408172607,0.0,160.0548095703125,131.0,66993.484375,0.0,1659.45654296875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041664361953735,1.0,0.0,0.0,3.5748486518859863,3.574871778488159,8.527242698619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6767578125,0.0,1439.7156982421875,1895.4371337890625,0.0,2509.578857421875,0.8868569135665894,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762712299823761,0.299689382314682,0.2737517356872558,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614545464515686,0.4371536076068878,0.4177262485027313,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936272501945496,0.666740357875824,0.4674566090106964,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092110753059387,0.3580084443092346,0.3431208431720733,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291719436646,0.134169653058052,0.6258596181869507,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,301.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487257003784,0.886648416519165,0.886648416519165,1.0,1.0,-2.55458927154541,1.1617993116378784,1.3927899599075315,0.5797432065010071,0.8040702939033508,0.8040702939033508,0.0,155.25144958496094,131.0,67114.59375,0.0,1622.845703125,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083691000938416,1.0,0.0,0.0,3.484175443649292,3.484198570251465,8.100154786916391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2958984375,0.0,1386.8751220703125,1895.4371337890625,0.0,2548.182373046875,0.8687450885772705,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554881095886,0.2984453439712524,0.2724214792251587,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659904599189758,0.4355383813381195,0.4159893691539764,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405833244324,0.6650749444961548,0.4661098122596741,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134790062904358,0.3568220138549804,0.3417979478836059,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.1332077383995056,0.6206857562065125,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,301.0386962890625,297.017578125,284.9093017578125,1.0,0.5100704431533813,0.8860664963722229,0.8860664963722229,1.0,1.0,-2.54148006439209,1.1553504467010498,1.3861297369003296,0.5763717889785767,0.8197340369224548,0.8197340369224548,0.0,150.39877319335938,119.0,66571.5625,0.0,1583.8214111328125,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076729774475098,1.0,0.0,0.0,3.38480544090271,3.3848276138305664,7.644705419806996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.16015625,0.0,1282.182373046875,1895.4371337890625,0.0,2541.7802734375,0.8502687811851501,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966397285461,0.2965053915977478,0.2708200216293335,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418069839478,0.4328047335147857,0.4135765731334686,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933266043663024,0.6650485396385193,0.4650627672672272,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078941702842712,0.3548349738121032,0.3400996029376983,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823479294776917,0.1313803046941757,0.613483726978302,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,301.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8849025964736938,0.8849025964736938,1.0,1.0,-2.436096906661988,1.1011651754379272,1.33493173122406,0.5607381463050842,0.8615649938583374,0.8615649938583374,0.0,151.12469482421875,107.0,64464.3203125,0.0,1500.9912109375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055680274963,1.0,0.0,0.0,3.4634597301483154,3.463481903076172,8.004120104487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.681640625,0.0,1329.0977783203125,1895.4371337890625,0.0,2462.336669921875,0.8623992204666138,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966397285461,0.2965053915977478,0.2708200216293335,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418069839478,0.4328047335147857,0.4135765731334686,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933266043663024,0.6650485396385193,0.4650627672672272,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078941702842712,0.3548349738121032,0.3400996029376983,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823479294776917,0.1313803046941757,0.613483726978302,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,301.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8849025964736938,0.8849025964736938,1.0,1.0,-2.436096906661988,1.1011651754379272,1.33493173122406,0.5607381463050842,0.8615649938583374,0.8615649938583374,0.0,151.12469482421875,107.0,64464.3203125,0.0,1500.9912109375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055680274963,1.0,0.0,0.0,3.4634597301483154,3.463481903076172,8.004120104487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.681640625,0.0,1329.0977783203125,1895.4371337890625,0.0,2462.336669921875,0.8623992204666138,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.2949406504631042,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582942962646,0.4303869009017944,0.4103981256484985,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514744758606,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699862480164,0.353156566619873,0.3376129865646362,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025344729423523,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,300.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837387561798096,0.8837387561798096,1.0,1.0,-2.4634695053100586,1.117051362991333,1.3464182615280151,0.5565645694732666,0.9172364473342896,0.9172364473342896,0.0,131.32806396484375,95.0,63877.34765625,0.0,1400.3267822265625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798923492432,1.0,0.0,0.0,3.594061374664306,3.5940842628479004,8.619146569799341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.486328125,0.0,1450.2984619140625,1895.4371337890625,0.0,2397.42919921875,0.8899510502815247,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.2949406504631042,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582942962646,0.4303869009017944,0.4103981256484985,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514744758606,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699862480164,0.353156566619873,0.3376129865646362,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025344729423523,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,300.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837387561798096,0.8837387561798096,1.0,1.0,-2.4634695053100586,1.117051362991333,1.3464182615280151,0.5565645694732666,0.9172364473342896,0.9172364473342896,0.0,131.32806396484375,95.0,63877.34765625,0.0,1400.3267822265625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798923492432,1.0,0.0,0.0,3.594061374664306,3.5940842628479004,8.619146569799341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.486328125,0.0,1450.2984619140625,1895.4371337890625,0.0,2397.42919921875,0.8899510502815247,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987294435501099,0.4268746972084045,0.4069526791572571,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999245643616,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842235803604126,0.3505115211009979,0.3349620699882507,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,300.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411242961883,0.8831559419631958,0.8831559419631958,1.0,1.0,-2.4168500900268555,1.0942528247833252,1.3225972652435305,0.5447520613670349,0.8104342222213745,0.8104342222213745,0.0,121.43199920654295,98.0,62853.96875,0.0,1301.746337890625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692674636841,1.0,0.0,0.0,3.369188070297241,3.3692102432250977,7.574323035441921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.525390625,0.0,1274.6630859375,1895.4371337890625,0.0,2429.165283203125,0.8477907776832581,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987294435501099,0.4268746972084045,0.4069526791572571,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999245643616,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842235803604126,0.3505115211009979,0.3349620699882507,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,300.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411242961883,0.8831559419631958,0.8831559419631958,1.0,1.0,-2.4168500900268555,1.0942528247833252,1.3225972652435305,0.5447520613670349,0.8104342222213745,0.8104342222213745,0.0,121.43199920654295,98.0,62853.96875,0.0,1301.746337890625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692674636841,1.0,0.0,0.0,3.369188070297241,3.3692102432250977,7.574323035441921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.525390625,0.0,1274.6630859375,1895.4371337890625,0.0,2429.165283203125,0.8477907776832581,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062720537185668,0.4241949319839477,0.4040539264678955,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739887237549,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488681316375732,0.34853395819664,0.3327489793300628,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,300.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.882573127746582,0.882573127746582,1.0,1.0,-2.382643699645996,1.0775924921035769,1.3050512075424194,0.5357627272605896,0.8579357862472534,0.8579357862472534,0.0,115.31246185302734,101.0,61458.734375,0.0,1236.210205078125,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784240186214447,1.0,0.0,0.0,3.4400758743286133,3.44009780883789,7.896403531049145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9580078125,0.0,1306.1507568359375,1895.4371337890625,0.0,2328.29248046875,0.8571838140487671,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062720537185668,0.4241949319839477,0.4040539264678955,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739887237549,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488681316375732,0.34853395819664,0.3327489793300628,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,300.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.882573127746582,0.882573127746582,1.0,1.0,-2.382643699645996,1.0775924921035769,1.3050512075424194,0.5357627272605896,0.8579357862472534,0.8579357862472534,0.0,115.31246185302734,101.0,61458.734375,0.0,1236.210205078125,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784240186214447,1.0,0.0,0.0,3.4400758743286133,3.44009780883789,7.896403531049145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9580078125,0.0,1306.1507568359375,1895.4371337890625,0.0,2328.29248046875,0.8571838140487671,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598993301392,0.2898902297019958,0.2633773386478424,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908437967300415,0.4229526817798614,0.4027584791183471,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.679619550704956,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507553935050964,0.3476297259330749,0.3317811191082001,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508810281753,0.5800154209136963,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,300.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891382694244,0.8822817206382751,0.8822817206382751,1.0,1.0,-2.3696177005767822,1.0712496042251587,1.2983680963516235,0.5323097705841064,0.936894953250885,0.936894953250885,0.0,113.38619232177734,101.0,60648.48046875,0.0,1213.323486328125,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779712677001953,1.0,0.0,0.0,3.508904933929444,3.5089268684387207,8.21554749563802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.380859375,0.0,1353.846923828125,1895.4371337890625,0.0,2271.944580078125,0.8724340796470642,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804756224155426,0.289094865322113,0.2626871168613434,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097988605499268,0.4217028617858886,0.4015937745571136,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814866065979004,0.3932690024375915,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519639372825623,0.3467216193675995,0.3309262990951538,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120542883872986,0.1247991919517517,0.5764797925949097,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,300.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773423194885,0.8821507692337036,0.8821507692337036,1.0,1.0,-2.358806610107422,1.0660028457641602,1.2928036451339722,0.5294189453125,0.9336227178573608,0.9336227178573608,0.0,111.98719787597656,104.0,60624.0234375,0.0,1195.30078125,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766616344451904,1.0,0.0,0.0,3.5963778495788574,3.596400737762451,8.630260595055006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.56640625,0.0,1446.11962890625,1895.4371337890625,0.0,2260.21923828125,0.8900004029273987,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104133605956,0.4181967675685882,0.3985060453414917,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495792388916,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088754653931,0.3440476655960083,0.3285879790782928,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157373309135,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,300.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818889260292053,0.8818889260292053,1.0,1.0,-2.338474035263061,1.0561366081237793,1.2823375463485718,0.5239886045455933,0.825847327709198,0.825847327709198,0.0,110.87028503417967,107.0,60424.046875,0.0,1167.8314208984375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826586961746216,1.0,0.0,0.0,3.418690919876098,3.4187135696411133,7.798534511493926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.029296875,0.0,1317.665771484375,1895.4371337890625,0.0,2314.04345703125,0.8578639030456543,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104133605956,0.4181967675685882,0.3985060453414917,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495792388916,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088754653931,0.3440476655960083,0.3285879790782928,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157373309135,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,300.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818889260292053,0.8818889260292053,1.0,1.0,-2.338474035263061,1.0561366081237793,1.2823375463485718,0.5239886045455933,0.825847327709198,0.825847327709198,0.0,110.87028503417967,107.0,60424.046875,0.0,1167.8314208984375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826586961746216,1.0,0.0,0.0,3.418690919876098,3.4187135696411133,7.798534511493926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.029296875,0.0,1317.665771484375,1895.4371337890625,0.0,2314.04345703125,0.8578639030456543,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091985702514,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049638509750366,0.4154573976993561,0.3957647085189819,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6829896569252014,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482543230056763,0.3419853746891022,0.3265127539634704,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923062801361,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,300.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382298469543,0.881627082824707,0.881627082824707,1.0,1.0,-2.322613477706909,1.0484687089920044,1.2741447687149048,0.519618809223175,0.8965400457382202,0.8965400457382202,0.0,110.8904800415039,110.0,59683.3203125,0.0,1150.217041015625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738087177276611,1.0,0.0,0.0,3.5380516052246094,3.538074254989624,8.352598683813994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2451171875,0.0,1396.18310546875,1895.4371337890625,0.0,2234.734375,0.8781114816665649,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091985702514,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049638509750366,0.4154573976993561,0.3957647085189819,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6829896569252014,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482543230056763,0.3419853746891022,0.3265127539634704,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923062801361,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,300.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382298469543,0.881627082824707,0.881627082824707,1.0,1.0,-2.322613477706909,1.0484687089920044,1.2741447687149048,0.519618809223175,0.8965400457382202,0.8965400457382202,0.0,110.8904800415039,110.0,59683.3203125,0.0,1150.217041015625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738087177276611,1.0,0.0,0.0,3.5380516052246094,3.538074254989624,8.352598683813994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2451171875,0.0,1396.18310546875,1895.4371337890625,0.0,2234.734375,0.8781114816665649,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968042492866516,0.2828580737113952,0.2571889162063598,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637334823608,0.412889689207077,0.3933747112751007,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827606558799744,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930050849915,0.340067058801651,0.3247344493865967,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365637540817,0.5532674193382263,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,300.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810185790061951,0.8810185790061951,1.0,1.0,-2.31070876121521,1.0426967144012451,1.2680121660232544,0.5162374973297119,0.998246967792511,0.998246967792511,0.0,111.69966888427734,113.0,59134.12890625,0.0,1140.252197265625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681171298027039,1.0,0.0,0.0,3.7206082344055176,3.720632076263428,9.236792379851976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7314453125,0.0,1576.6990966796875,1895.4371337890625,0.0,2184.136474609375,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968042492866516,0.2828580737113952,0.2571889162063598,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637334823608,0.412889689207077,0.3933747112751007,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827606558799744,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930050849915,0.340067058801651,0.3247344493865967,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365637540817,0.5532674193382263,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,300.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810185790061951,0.8810185790061951,1.0,1.0,-2.31070876121521,1.0426967144012451,1.2680121660232544,0.5162374973297119,0.998246967792511,0.998246967792511,0.0,111.69966888427734,113.0,59134.12890625,0.0,1140.252197265625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681171298027039,1.0,0.0,0.0,3.7206082344055176,3.720632076263428,9.236792379851976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7314453125,0.0,1576.6990966796875,1895.4371337890625,0.0,2184.136474609375,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798857092857361,0.2549069225788116,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939047455787659,0.4091368615627289,0.3902482986450195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797846555709839,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088677406311,0.3371395170688629,0.3223377764225006,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408048391342,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,300.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8804100751876831,0.8804100751876831,1.0,1.0,-2.297978162765503,1.0365065336227417,1.2614716291427612,0.5127130746841431,0.8553377985954285,0.8553377985954285,0.0,113.48902130126952,116.0,59348.2109375,0.0,1133.2984619140625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766598463058472,1.0,0.0,0.0,3.599888801574707,3.5999128818511963,8.647119216220744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.880859375,0.0,1504.420166015625,1895.4371337890625,0.0,2260.203125,0.8968497514724731,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798857092857361,0.2549069225788116,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939047455787659,0.4091368615627289,0.3902482986450195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797846555709839,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088677406311,0.3371395170688629,0.3223377764225006,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408048391342,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,300.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8804100751876831,0.8804100751876831,1.0,1.0,-2.297978162765503,1.0365065336227417,1.2614716291427612,0.5127130746841431,0.8553377985954285,0.8553377985954285,0.0,113.48902130126952,116.0,59348.2109375,0.0,1133.2984619140625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766598463058472,1.0,0.0,0.0,3.599888801574707,3.5999128818511963,8.647119216220744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.880859375,0.0,1504.420166015625,1895.4371337890625,0.0,2260.203125,0.8968497514724731,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871395349502563,0.2787522673606872,0.2537142336368561,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901578783988953,0.4075743854045868,0.3886056244373321,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783632636070251,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358570337295532,0.335918664932251,0.3210559785366058,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.116432286798954,0.540348470211029,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,300.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.8801058530807495,0.8801058530807495,1.0,1.0,-2.2914419174194336,1.03333580493927,1.2581061124801636,0.5108792781829834,0.9404870867729188,0.9404870867729188,0.0,114.5696792602539,116.0,58589.9375,0.0,1130.3814697265625,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701494097709656,1.0,0.0,0.0,3.641259431838989,3.64128303527832,8.847010235513153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8837890625,0.0,1512.2689208984375,1895.4371337890625,0.0,2202.165283203125,0.9043360352516174,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842829823493958,0.2777827084064483,0.2528642117977142,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869317770004272,0.4061849117279053,0.3873119354248047,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676995575428009,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331576585769653,0.3348447978496551,0.3200615048408508,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877461433410645,0.1154898107051849,0.5362590551376343,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,300.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360109329223,0.8797662854194641,0.8797662854194641,1.0,1.0,-2.286305904388428,1.0308411121368408,1.2554646730422974,0.5094090700149536,0.9490090012550354,0.9490090012550354,0.0,115.58928680419922,119.0,58610.03125,0.0,1128.7596435546875,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681578993797302,1.0,0.0,0.0,3.712944507598877,3.712968587875366,9.198779480357188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2490234375,0.0,1585.228271484375,1895.4371337890625,0.0,2184.498046875,0.9173558950424194,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.2506078481674194,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442249298096,0.4025127291679382,0.3841860890388489,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722546815872192,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267817497253418,0.3319415152072906,0.3176253736019134,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095398545265,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,300.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790870904922485,0.8790870904922485,1.0,1.0,-2.274705648422241,1.0251895189285278,1.2495160102844238,0.5061994194984436,0.8392324447631836,0.8392324447631836,0.0,118.07561492919922,122.0,58613.95703125,0.0,1125.8150634765625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740360498428345,1.0,0.0,0.0,3.52487587928772,3.524899482727051,8.290504069918825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7060546875,0.0,1430.6937255859375,1895.4371337890625,0.0,2236.761962890625,0.8816816210746765,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.2506078481674194,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442249298096,0.4025127291679382,0.3841860890388489,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722546815872192,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267817497253418,0.3319415152072906,0.3176253736019134,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095398545265,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,300.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790870904922485,0.8790870904922485,1.0,1.0,-2.274705648422241,1.0251895189285278,1.2495160102844238,0.5061994194984436,0.8392324447631836,0.8392324447631836,0.0,118.07561492919922,122.0,58613.95703125,0.0,1125.8150634765625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740360498428345,1.0,0.0,0.0,3.52487587928772,3.524899482727051,8.290504069918825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7060546875,0.0,1430.6937255859375,1895.4371337890625,0.0,2236.761962890625,0.8816816210746765,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.272856593132019,0.2486752718687057,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722641468048096,0.3996186852455139,0.3813700675964355,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122282028198,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584023475647,0.3296693563461303,0.3154244422912597,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427877426147,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,300.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8784079551696777,0.8784079551696777,1.0,1.0,-2.26428747177124,1.0201201438903809,1.2441672086715698,0.503265380859375,0.931380033493042,0.931380033493042,0.0,120.5993881225586,110.0,57981.68359375,0.0,1124.300048828125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649102807044983,1.0,0.0,0.0,3.650022268295288,3.650045871734619,8.889642799658759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.859375,0.0,1514.4061279296875,1895.4371337890625,0.0,2155.777099609375,0.9031578302383424,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.272856593132019,0.2486752718687057,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722641468048096,0.3996186852455139,0.3813700675964355,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122282028198,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584023475647,0.3296693563461303,0.3154244422912597,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427877426147,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,300.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8784079551696777,0.8784079551696777,1.0,1.0,-2.26428747177124,1.0201201438903809,1.2441672086715698,0.503265380859375,0.931380033493042,0.931380033493042,0.0,120.5993881225586,110.0,57981.68359375,0.0,1124.300048828125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649102807044983,1.0,0.0,0.0,3.650022268295288,3.650045871734619,8.889642799658759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.859375,0.0,1514.4061279296875,1895.4371337890625,0.0,2155.777099609375,0.9031578302383424,1.0,0.0,3.0,1.0,0.0
