time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421644210815,0.2462468594312667,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711865544319153,0.3958984017372131,0.3780633509159088,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621938943862915,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962807655334,0.326698362827301,0.3127888143062591,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541349887847,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,300.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777614235877991,0.8777614235877991,1.0,1.0,-2.240132093429565,1.0083255767822266,1.2318065166473389,0.4970518946647644,0.8252535462379456,0.8252535462379456,0.0,119.0292739868164,98.0,57730.51953125,0.0,1092.43115234375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705017924308777,1.0,0.0,0.0,3.4503402709960938,3.4503633975982666,7.943596642689954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5107421875,0.0,1355.1356201171875,1895.4371337890625,0.0,2205.29541015625,0.8655086159706116,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421644210815,0.2462468594312667,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711865544319153,0.3958984017372131,0.3780633509159088,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621938943862915,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962807655334,0.326698362827301,0.3127888143062591,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541349887847,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,300.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777614235877991,0.8777614235877991,1.0,1.0,-2.240132093429565,1.0083255767822266,1.2318065166473389,0.4970518946647644,0.8252535462379456,0.8252535462379456,0.0,119.0292739868164,98.0,57730.51953125,0.0,1092.43115234375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705017924308777,1.0,0.0,0.0,3.4503402709960938,3.4503633975982666,7.943596642689954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5107421875,0.0,1355.1356201171875,1895.4371337890625,0.0,2205.29541015625,0.8655086159706116,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708189964294,0.2678065896034241,0.2439967542886734,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756081461906433,0.3928698599338531,0.3748786449432373,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599256992340088,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237891793251038,0.3242787420749664,0.3102049529552459,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719601750373,0.4991682469844818,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,300.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771148920059204,0.8771148920059204,1.0,1.0,-2.2068538665771484,0.9921383857727052,1.2147154808044434,0.4883870184421539,0.892648458480835,0.892648458480835,0.0,114.11876678466795,101.0,56595.1875,0.0,1039.152587890625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600877285003662,1.0,0.0,0.0,3.55459213256836,3.554615020751953,8.43087889279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.20703125,0.0,1417.122802734375,1895.4371337890625,0.0,2113.342041015625,0.8820962905883789,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708189964294,0.2678065896034241,0.2439967542886734,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756081461906433,0.3928698599338531,0.3748786449432373,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599256992340088,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237891793251038,0.3242787420749664,0.3102049529552459,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719601750373,0.4991682469844818,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,300.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771148920059204,0.8771148920059204,1.0,1.0,-2.2068538665771484,0.9921383857727052,1.2147154808044434,0.4883870184421539,0.892648458480835,0.892648458480835,0.0,114.11876678466795,101.0,56595.1875,0.0,1039.152587890625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600877285003662,1.0,0.0,0.0,3.55459213256836,3.554615020751953,8.43087889279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.20703125,0.0,1417.122802734375,1895.4371337890625,0.0,2113.342041015625,0.8820962905883789,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175361633301,0.2668247520923614,0.2430117577314376,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768386244773865,0.3914337754249573,0.373420238494873,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659727156162262,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248778581619263,0.3231338262557983,0.3090289533138275,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479248046875,0.1062384620308876,0.4946059584617615,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,300.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095611095428,0.8767916560173035,0.8767916560173035,1.0,1.0,-2.193070888519287,0.985459804534912,1.207611083984375,0.4846856892108917,0.9736030697822572,0.9736030697822572,0.0,112.40960693359376,101.0,55683.6328125,0.0,1018.712646484375,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536169290542603,1.0,0.0,0.0,3.620046615600586,3.620069742202759,8.744231081436737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8701171875,0.0,1470.8648681640625,1895.4371337890625,0.0,2056.823974609375,0.8972598314285278,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080657958984,0.2658948600292206,0.2421688139438629,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772666454315186,0.3900501430034637,0.3721065819263458,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595936417579651,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252755403518677,0.3220324218273163,0.3079760670661926,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.105340726673603,0.4904086589813232,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,300.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319948196411,0.8767825961112976,0.8767825961112976,1.0,1.0,-2.1817519664764404,0.9799892902374268,1.2017627954483032,0.4816981554031372,0.987695574760437,0.987695574760437,0.0,111.2886199951172,104.0,55664.4609375,0.0,1003.1419067382812,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371765136719,293.1499938964844,293.1499938964844,279.6499938964844,31608.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520577311515808,1.0,0.0,0.0,3.7190215587615967,3.719045400619507,9.228915587300436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.88671875,0.0,1577.8409423828125,1895.4371337890625,0.0,2043.2796630859373,0.9174054861068726,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.262871503829956,0.239740565419197,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748034238815308,0.386140912771225,0.3687237501144409,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063331604004,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231952786445618,0.3188497126102447,0.3052346110343933,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.103182315826416,0.4812011420726776,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,300.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767644762992859,0.8767644762992859,1.0,1.0,-2.160017728805542,0.9694790840148926,1.1905386447906494,0.4760166704654693,0.8411324620246887,0.8411324620246887,0.0,110.54905700683594,107.0,55571.7734375,0.0,978.8282470703124,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593122124671936,1.0,0.0,0.0,3.560948133468628,3.560971975326538,8.461056495434605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.767578125,0.0,1469.513671875,1895.4371337890625,0.0,2106.54296875,0.8890112042427063,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.262871503829956,0.239740565419197,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748034238815308,0.386140912771225,0.3687237501144409,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063331604004,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231952786445618,0.3188497126102447,0.3052346110343933,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.103182315826416,0.4812011420726776,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,300.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767644762992859,0.8767644762992859,1.0,1.0,-2.160017728805542,0.9694790840148926,1.1905386447906494,0.4760166704654693,0.8411324620246887,0.8411324620246887,0.0,110.54905700683594,107.0,55571.7734375,0.0,978.8282470703124,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593122124671936,1.0,0.0,0.0,3.560948133468628,3.560971975326538,8.461056495434605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.767578125,0.0,1469.513671875,1895.4371337890625,0.0,2106.54296875,0.8890112042427063,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927454471588,0.2375707030296325,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075881004333,0.3830124139785766,0.365561306476593,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687016487122,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309374809265,0.3162837624549866,0.302642285823822,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011866927146911,0.4720548987388611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,300.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.8767462968826294,0.8767462968826294,1.0,1.0,-2.14192795753479,0.960749328136444,1.1811786890029907,0.4712323248386383,0.9335653781890868,0.9335653781890868,0.0,110.8473892211914,110.0,54713.828125,0.0,962.236328125,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489346861839294,1.0,0.0,0.0,3.671528577804565,3.671552181243897,8.994708764475945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.546875,0.0,1539.5889892578125,1895.4371337890625,0.0,2016.2418212890625,0.9080175161361694,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927454471588,0.2375707030296325,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075881004333,0.3830124139785766,0.365561306476593,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687016487122,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309374809265,0.3162837624549866,0.302642285823822,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011866927146911,0.4720548987388611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,300.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.8767462968826294,0.8767462968826294,1.0,1.0,-2.14192795753479,0.960749328136444,1.1811786890029907,0.4712323248386383,0.9335653781890868,0.9335653781890868,0.0,110.8473892211914,110.0,54713.828125,0.0,962.236328125,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489346861839294,1.0,0.0,0.0,3.671528577804565,3.671552181243897,8.994708764475945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.546875,0.0,1539.5889892578125,1895.4371337890625,0.0,2016.2418212890625,0.9080175161361694,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577996850013733,0.2352366000413894,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693629264832,0.3792138993740082,0.3622545003890991,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698321342468,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148125410079956,0.313131719827652,0.2999195456504822,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817231893539,0.4628292024135589,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,300.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.876681923866272,0.876681923866272,1.0,1.0,-2.1257026195526123,0.9529048204421996,1.1727977991104126,0.4669927358627319,0.8235868811607361,0.8235868811607361,0.0,112.0369110107422,98.0,54507.07421875,0.0,950.8782348632812,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.18951416015625,293.1499938964844,293.1499938964844,279.95001220703125,41133.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541951537132263,1.0,0.0,0.0,3.4530510902404785,3.453074216842652,7.956082868076919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.470703125,0.0,1361.2286376953125,1895.4371337890625,0.0,2061.85400390625,0.866599440574646,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577996850013733,0.2352366000413894,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693629264832,0.3792138993740082,0.3622545003890991,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698321342468,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148125410079956,0.313131719827652,0.2999195456504822,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817231893539,0.4628292024135589,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,300.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.876681923866272,0.876681923866272,1.0,1.0,-2.1257026195526123,0.9529048204421996,1.1727977991104126,0.4669927358627319,0.8235868811607361,0.8235868811607361,0.0,112.0369110107422,98.0,54507.07421875,0.0,950.8782348632812,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.18951416015625,293.1499938964844,293.1499938964844,279.95001220703125,41133.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541951537132263,1.0,0.0,0.0,3.4530510902404785,3.453074216842652,7.956082868076919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.470703125,0.0,1361.2286376953125,1895.4371337890625,0.0,2061.85400390625,0.866599440574646,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556913793087005,0.2330907732248306,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632371902466,0.3761230111122131,0.3590900003910064,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440895199775696,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852390289307,0.3105413913726806,0.2972500026226043,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.096915416419506,0.4529520273208618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,300.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8766175508499146,0.8766175508499146,1.0,1.0,-2.098614454269409,0.939784288406372,1.158830165863037,0.4600561559200287,0.9026608467102052,0.9026608467102052,0.0,109.42859649658205,86.0,53536.875,0.0,915.7703247070312,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433438301086426,1.0,0.0,0.0,3.5724024772644043,3.572425365447998,8.515576723766571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5361328125,0.0,1433.14501953125,1895.4371337890625,0.0,1968.148681640625,0.8858676552772522,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556913793087005,0.2330907732248306,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632371902466,0.3761230111122131,0.3590900003910064,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440895199775696,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852390289307,0.3105413913726806,0.2972500026226043,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.096915416419506,0.4529520273208618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,300.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8766175508499146,0.8766175508499146,1.0,1.0,-2.098614454269409,0.939784288406372,1.158830165863037,0.4600561559200287,0.9026608467102052,0.9026608467102052,0.0,109.42859649658205,86.0,53536.875,0.0,915.7703247070312,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433438301086426,1.0,0.0,0.0,3.5724024772644043,3.572425365447998,8.515576723766571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5361328125,0.0,1433.14501953125,1895.4371337890625,0.0,1968.148681640625,0.8858676552772522,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662949562072754,0.2543052136898041,0.2319681942462921,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683329224586487,0.3742602467536926,0.357456624507904,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423088312149048,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174959421157837,0.3089940845966339,0.2958765923976898,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162471652031,0.4478892683982849,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,300.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540194988251,0.8765853643417358,0.8765853643417358,1.0,1.0,-2.0815742015838623,0.931540310382843,1.1500338315963743,0.4556777477264404,0.7947313785552979,0.7947313785552979,0.0,107.00062561035156,86.0,53604.54296875,0.0,891.28955078125,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481838464736938,1.0,0.0,0.0,3.481511116027832,3.481534242630005,8.087770879683376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6220703125,0.0,1384.67529296875,1895.4371337890625,0.0,2009.759521484375,0.8676273822784424,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971260070801,0.2528366148471832,0.2305442094802856,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711543083190918,0.3723040819168091,0.3555102944374084,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.640963613986969,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199639320373535,0.3073626458644867,0.2942393720149994,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796834468841,0.442356526851654,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,300.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370105266571,0.8766721487045288,0.8766721487045288,1.0,1.0,-2.0616886615753174,0.9219393134117126,1.1397494077682495,0.4505602717399597,0.7978411912918091,0.7978411912918091,0.0,104.13134002685548,89.0,52759.9296875,0.0,863.0361938476562,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470163106918335,1.0,0.0,0.0,3.310251235961914,3.3102731704711914,7.311646754715184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0166015625,0.0,1225.474853515625,1895.4371337890625,0.0,1999.6944580078125,0.836261510848999,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370710372925,0.2284050583839416,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.3691948056221008,0.3523178696632385,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402749419212341,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307329177856,0.3047586381435394,0.2915490269660949,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,300.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768457174301147,0.8768457174301147,1.0,1.0,-2.03284215927124,0.9080702662467957,1.1247718334197998,0.4429753422737121,0.8635172247886658,0.8635172247886658,0.0,100.96112060546876,92.0,51736.9375,0.0,826.3330688476562,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342039346694946,1.0,0.0,0.0,3.419593572616577,3.4196150302886963,7.802652817190392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.134765625,0.0,1279.417236328125,1895.4371337890625,0.0,1890.4241943359373,0.8519746661186218,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370710372925,0.2284050583839416,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.3691948056221008,0.3523178696632385,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402749419212341,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307329177856,0.3047586381435394,0.2915490269660949,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,300.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768457174301147,0.8768457174301147,1.0,1.0,-2.03284215927124,0.9080702662467957,1.1247718334197998,0.4429753422737121,0.8635172247886658,0.8635172247886658,0.0,100.96112060546876,92.0,51736.9375,0.0,826.3330688476562,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342039346694946,1.0,0.0,0.0,3.419593572616577,3.4196150302886963,7.802652817190392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.134765625,0.0,1279.417236328125,1895.4371337890625,0.0,1890.4241943359373,0.8519746661186218,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464994192123,0.2265808135271072,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515604019165,0.366237461566925,0.3494822978973388,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392310261726379,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182355880737,0.3022932410240173,0.2891730666160583,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395200967788,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,300.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770192265510559,0.8770192265510559,1.0,1.0,-2.0113675594329834,0.8977468013763428,1.1136207580566406,0.4373754262924194,0.9582861065864564,0.9582861065864564,0.0,99.55654907226562,95.0,50983.21875,0.0,802.859130859375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254778742790222,1.0,0.0,0.0,3.606014490127564,3.606037139892578,8.676573202137661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.662109375,0.0,1448.197509765625,1895.4371337890625,0.0,1817.325439453125,0.8914079070091248,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464994192123,0.2265808135271072,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515604019165,0.366237461566925,0.3494822978973388,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392310261726379,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182355880737,0.3022932410240173,0.2891730666160583,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395200967788,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,300.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770192265510559,0.8770192265510559,1.0,1.0,-2.0113675594329834,0.8977468013763428,1.1136207580566406,0.4373754262924194,0.9582861065864564,0.9582861065864564,0.0,99.55654907226562,95.0,50983.21875,0.0,802.859130859375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254778742790222,1.0,0.0,0.0,3.606014490127564,3.606037139892578,8.676573202137661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.662109375,0.0,1448.197509765625,1895.4371337890625,0.0,1817.325439453125,0.8914079070091248,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659437656402588,0.2457049638032913,0.224136084318161,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685826301575,0.3622418940067291,0.3460239470005035,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351565718650818,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909949302673,0.2989280521869659,0.2862744331359863,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603668332099,0.4148814976215362,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,300.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775184750556946,0.8775184750556946,1.0,1.0,-1.9916350841522217,0.8882829546928406,1.1033520698547363,0.4322980046272278,0.8173206448554993,0.8173206448554993,0.0,99.64701080322266,98.0,50798.31640625,0.0,786.3418579101562,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337617874145508,1.0,0.0,0.0,3.425246477127075,3.42526912689209,7.828470529602782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5595703125,0.0,1332.0902099609375,1895.4371337890625,0.0,1886.6937255859373,0.8597261309623718,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659437656402588,0.2457049638032913,0.224136084318161,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685826301575,0.3622418940067291,0.3460239470005035,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351565718650818,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909949302673,0.2989280521869659,0.2862744331359863,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603668332099,0.4148814976215362,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,300.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775184750556946,0.8775184750556946,1.0,1.0,-1.9916350841522217,0.8882829546928406,1.1033520698547363,0.4322980046272278,0.8173206448554993,0.8173206448554993,0.0,99.64701080322266,98.0,50798.31640625,0.0,786.3418579101562,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337617874145508,1.0,0.0,0.0,3.425246477127075,3.42526912689209,7.828470529602782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5595703125,0.0,1332.0902099609375,1895.4371337890625,0.0,1886.6937255859373,0.8597261309623718,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691339731216,0.2219542562961578,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632342219352722,0.3589793443679809,0.3427760601043701,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307550668716431,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909732818604,0.296133428812027,0.2835023403167724,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.086577832698822,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,300.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780177235603333,0.8780177235603333,1.0,1.0,-1.9746266603469849,0.8801475167274475,1.0944790840148926,0.4278868734836578,0.9076588153839112,0.9076588153839112,0.0,100.51490783691406,101.0,50068.51171875,0.0,774.970703125,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722978413105011,1.0,0.0,0.0,3.557222843170166,3.5572454929351807,8.443362276011612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.53515625,0.0,1412.97119140625,1895.4371337890625,0.0,1796.5968017578125,0.8821288347244263,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691339731216,0.2219542562961578,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632342219352722,0.3589793443679809,0.3427760601043701,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307550668716431,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909732818604,0.296133428812027,0.2835023403167724,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.086577832698822,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,300.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780177235603333,0.8780177235603333,1.0,1.0,-1.9746266603469849,0.8801475167274475,1.0944790840148926,0.4278868734836578,0.9076588153839112,0.9076588153839112,0.0,100.51490783691406,101.0,50068.51171875,0.0,774.970703125,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722978413105011,1.0,0.0,0.0,3.557222843170166,3.5572454929351807,8.443362276011612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.53515625,0.0,1412.97119140625,1895.4371337890625,0.0,1796.5968017578125,0.8821288347244263,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586773037910461,0.2420776039361953,0.22091905772686,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.860321044921875,0.3570914566516876,0.3412142395973205,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276698112487793,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099513053894043,0.2945311665534973,0.2821743488311767,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854643881320953,0.4009465873241424,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,300.5208740234375,296.9895324707031,284.8346252441406,1.0,0.404846578836441,0.8782672882080078,0.8782672882080078,1.0,1.0,-1.9670757055282595,0.8765332698822021,1.0905424356460571,0.4259542226791382,0.8038751482963562,0.8038751482963562,0.0,101.18097686767578,101.0,50402.359375,0.0,770.9083862304688,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72869873046875,1.0,0.0,0.0,3.488792896270752,3.488816022872925,8.121638757074834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5595703125,0.0,1384.4010009765625,1895.4371337890625,0.0,1844.176513671875,0.8685696721076965,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159164428711,0.2405696958303451,0.2196055501699447,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567524552345276,0.3550829291343689,0.3393681347370147,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240598559379578,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065052032470703,0.2928275167942047,0.2806148827075958,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776745557785,0.3959265649318695,284.8914794921875,284.95001220703125,302.6273498535156,297.613525390625,300.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588540077209,0.8784438967704773,0.8784438967704773,1.0,1.0,-1.958810567855835,0.872572124004364,1.0862385034561155,0.4238273203372955,0.8033336400985718,0.8033336400985718,0.0,102.0818862915039,89.0,49813.27734375,0.0,767.0596923828125,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286766171455383,1.0,0.0,0.0,3.322281837463379,3.322303771972656,7.364890279859537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.318359375,0.0,1233.8946533203125,1895.4371337890625,0.0,1843.99169921875,0.8384312391281128,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553804516792297,0.2383621782064438,0.2174072116613388,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518342077732086,0.3360874652862549,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186668276786804,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064528703689575,0.2900351583957672,0.2777928113937378,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666477084159,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,300.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787969946861267,0.8787969946861267,1.0,1.0,-1.93166184425354,0.8595252633094788,1.0721365213394165,0.4169168770313263,0.8779476881027222,0.8779476881027222,0.0,99.90996551513672,77.0,48908.6796875,0.0,737.6787109375,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717242419719696,1.0,0.0,0.0,3.456540822982788,3.4565625190734863,7.972172397785471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1103515625,0.0,1311.78173828125,1895.4371337890625,0.0,1749.3927001953125,0.8597130179405212,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553804516792297,0.2383621782064438,0.2174072116613388,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518342077732086,0.3360874652862549,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186668276786804,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064528703689575,0.2900351583957672,0.2777928113937378,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666477084159,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,300.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787969946861267,0.8787969946861267,1.0,1.0,-1.93166184425354,0.8595252633094788,1.0721365213394165,0.4169168770313263,0.8779476881027222,0.8779476881027222,0.0,99.90996551513672,77.0,48908.6796875,0.0,737.6787109375,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717242419719696,1.0,0.0,0.0,3.456540822982788,3.4565625190734863,7.972172397785471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1103515625,0.0,1311.78173828125,1895.4371337890625,0.0,1749.3927001953125,0.8597130179405212,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153574079275131,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484373092651,0.0,0.3329576253890991,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745782852173,0.0,0.275068461894989,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070963382721,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,300.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791501522064209,0.8791501522064209,1.0,1.0,-1.8963441848754885,0.8425857424736023,1.0537585020065308,0.4078461527824402,0.0,0.0,0.0,94.82112121582033,60.0,47826.23828125,0.0,693.18115234375,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638957500457764,3.638980388641357,8.835827998154855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1285400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153574079275131,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484373092651,0.0,0.3329576253890991,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745782852173,0.0,0.275068461894989,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070963382721,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,300.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791501522064209,0.8791501522064209,1.0,1.0,-1.8963441848754885,0.8425857424736023,1.0537585020065308,0.4078461527824402,0.0,0.0,0.0,94.82112121582033,60.0,47826.23828125,0.0,693.18115234375,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638957500457764,3.638980388641357,8.835827998154855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1285400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0015549696981906,0.0,0.0011732274433597,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.3822798132896423,0.0,0.0012354692444205,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.3822798132896423,0.0,0.0009125161450356,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.3822798132896423,0.0,0.0012354665668681,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.005860426928848,288.35076904296875,294.1499938964844,302.5295715332031,297.6171264648437,299.9591064453125,297.2653503417969,284.02935791015625,0.0,0.0,0.6912394762039185,0.6912394762039185,1.0,1.0,-0.0125016290694475,0.0127792069688439,-0.0002775774046313,-0.0155725609511137,0.0,0.0,0.0,-0.0660974010825157,60.0,2732.155029296875,0.0,-1.0655982805474196e-05,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,-1.5209661796689036e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.450130484783764e-13,-2.4504072273882904e-13,-7.13201586491756e-19,-1.2591851172860656e-11,-1.2591831223540684e-11,-2.029846794720824e-17,0.0,0.0,-0.0,0.0,0.0,8.107372171913664e-23,3.413525991484509e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
