time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0008724038489162,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.001308315899223,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0016487509710714,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.001095708226785,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0017918313387781,288.2441101074219,294.1499938964844,302.51177978515625,297.618408203125,300.29547119140625,297.9317626953125,283.5178527832031,0.0,0.0,0.5274900794029236,0.5274900794029236,1.0,1.0,-0.0069526759907603,0.0086319930851459,-0.0016793173272162,-0.0187869220972061,0.0,0.0,0.0,-0.0382380038499832,60.0,1391.344482421875,0.0,-4.430378339748131e-06,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.238339629077963e-25,-6.159845030321559e-25,-7.034663270448484e-28,-3.3948894410314533e-18,-3.3924835862198432e-18,-2.4059796157165746e-21,0.0,0.0,-0.0,0.0,0.0,6.6281417362563855e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.86030136118643e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0001042083240463,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,7.7623721153941e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0001040038623614,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0004900699132122,287.977294921875,294.1499938964844,302.4735717773437,297.6230773925781,300.2632751464844,299.0032958984375,283.2178955078125,0.0,0.0,0.1758300215005874,0.1758300215005874,1.0,1.0,-0.0003829828638117,0.0008655179990455,-0.0004825351352337,-0.0255377050489187,0.0,0.0,0.0,-0.0062802322208881,60.0,330.3998413085937,0.0,-7.509677857342467e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.972622750877848e-21,5.1583092050938336e-21,4.814313545784013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.86030136118643e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0001042083240463,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,7.7623721153941e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0001040038623614,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.0004900699132122,287.977294921875,294.1499938964844,302.4735717773437,297.6230773925781,300.2632751464844,299.0032958984375,283.2178955078125,0.0,0.0,0.1758300215005874,0.1758300215005874,1.0,1.0,-0.0003829828638117,0.0008655179990455,-0.0004825351352337,-0.0255377050489187,0.0,0.0,0.0,-0.0062802322208881,60.0,330.3998413085937,0.0,-7.509677857342467e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.972622750877848e-21,5.1583092050938336e-21,4.814313545784013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.82230485533364e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001034466185956,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,7.642777200089768e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0001034394663292,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.000490553327836,287.9466247558594,294.1499938964844,302.4544677734375,297.62628173828125,300.24462890625,299.627685546875,283.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.383040166227147e-05,4.0598386874535215e-08,3.3789801818784326e-05,-0.0269592385739088,0.0,0.0,0.0,-0.0048587243072688,60.0,171.40792846679688,0.0,-7.468192109172378e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.020968108220818e-20,5.110896973372271e-21,5.098784108835911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.77115414571017e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.000102895523014,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,7.599891978316009e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.000102895166492,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0004880803462583,287.9349060058594,294.1499938964844,302.43536376953125,297.63006591796875,300.2742614746094,300.2091369628906,283.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411818511784,1.0681148410185416e-08,0.0010411711409687,-0.0270248800516128,0.0,0.0,0.0,-0.0101069658994674,60.0,93.65904235839844,0.0,-7.391162171188628e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218195226403796e-20,5.109193336739581e-21,5.109001485767431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.77213348960504e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001029056220431,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,7.600601384183392e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0001029053819365,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004881307540927,287.9111022949219,294.1499938964844,302.39715576171875,297.6390991210937,300.3321533203125,301.0261535644531,283.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691802998508138e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,48.00247573852539,0.0,-7.392639389536272e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218336590278011e-20,5.109164660067954e-21,5.109171930210057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.77213348960504e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001029056220431,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,7.600601384183392e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0001029053819365,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004881307540927,287.9111022949219,294.1499938964844,302.39715576171875,297.6390991210937,300.3321533203125,301.0261535644531,283.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691802998508138e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,48.00247573852539,0.0,-7.392639389536272e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218336590278011e-20,5.109164660067954e-21,5.109171930210057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.773609781404956e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0001029211707646,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.601750985486433e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.000102920930658,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004882044740952,287.8975524902344,294.1499938964844,302.37579345703125,297.6449279785156,300.3638000488281,301.3344421386719,283.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.071009769759712e-08,0.0010414317948743,-0.0271057840436697,0.0,0.0,0.0,-0.0101222684606909,60.0,42.56707000732422,0.0,-7.394864098841938e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330935723044e-20,5.109165871758305e-21,5.109165467861521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.775305807124823e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001029390259645,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.603069389006123e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0001029387858579,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004882892244495,287.8868103027344,294.1499938964844,302.3590087890625,297.64990234375,300.3883056640625,301.52642822265625,283.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731176836031864e-08,0.0010416120057925,-0.0271609611809253,0.0,0.0,0.0,-0.0101327178999781,60.0,40.25126266479492,0.0,-7.397424184318879e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330935723044e-20,5.109165467861521e-21,5.109165467861521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.781247354112566e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0001030015992,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.607690349686891e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0001030013590934,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.0004885861417278,287.8620300292969,294.1499938964844,302.3208923339844,297.66217041015625,300.44268798828125,301.826904296875,283.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,37.8133544921875,0.0,-7.406406865584358e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330935723044e-20,5.109165467861521e-21,5.109165467861521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.781247354112566e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0001030015992,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.607690349686891e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0001030013590934,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.0004885861417278,287.8620300292969,294.1499938964844,302.3208923339844,297.66217041015625,300.44268798828125,301.826904296875,283.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,37.8133544921875,0.0,-7.406406865584358e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330935723044e-20,5.109165467861521e-21,5.109165467861521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.790731564862654e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001031014617183,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.615065987920389e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0001031012288876,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004890599520877,287.8368225097656,294.1499938964844,302.2828369140625,297.6756591796875,300.495361328125,302.0002746582031,283.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.48008346557617,0.0,-7.42076196047492e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330935723044e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.790731564862654e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001031014617183,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.615065987920389e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0001031012288876,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004890599520877,287.8368225097656,294.1499938964844,302.2828369140625,297.6756591796875,300.495361328125,302.0002746582031,283.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.48008346557617,0.0,-7.42076196047492e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330935723044e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.797163511393592e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0001031691936077,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.620068936375901e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0001031689607771,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004893813165836,287.8240661621094,294.1499938964844,302.2638244628906,297.68280029296875,300.5210266113281,302.0543518066406,283.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003249866803344e-08,0.0010439381003379,-0.0278731230646371,0.0,0.0,0.0,-0.0102675948292016,60.0,35.95200729370117,0.0,-7.430509185724078e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.804602450458332e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0001032475265674,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.625854050274938e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0001032472937367,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004897529142908,287.8112487792969,294.1499938964844,302.2448425292969,297.69012451171875,300.5463562011719,302.0954895019531,283.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447411332279,1.1095879770550713e-08,0.0010447300737723,-0.0281155761331319,0.0,0.0,0.0,-0.0103135146200656,60.0,35.467166900634766,0.0,-7.441789762197004e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.823934669839218e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0001034511005855,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.640889089088887e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001034508677548,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004907186958007,287.78533935546875,294.1499938964844,302.2069091796875,297.7052307128906,300.5958557128906,302.1429138183594,283.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468000546097,1.1336651617455118e-08,0.0010467886459082,-0.0287457574158906,0.0,0.0,0.0,-0.0104328747838735,60.0,34.61476516723633,0.0,-7.47115151966682e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.823934669839218e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0001034511005855,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.640889089088887e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001034508677548,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004907186958007,287.78533935546875,294.1499938964844,302.2069091796875,297.7052307128906,300.5958557128906,302.1429138183594,283.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468000546097,1.1336651617455118e-08,0.0010467886459082,-0.0287457574158906,0.0,0.0,0.0,-0.0104328747838735,60.0,34.61476516723633,0.0,-7.47115151966682e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.849829075392336e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.000103723774373,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.661028939764947e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001037235488183,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004920122446492,287.7591247558594,294.1499938964844,302.1690979003906,297.7207336425781,300.6439208984375,302.1595458984375,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495580499991,1.165919005785554e-08,0.0010495462920516,-0.0295898951590061,0.0,0.0,0.0,-0.0105927689000964,60.0,33.883575439453125,0.0,-7.510575272817732e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.849829075392336e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.000103723774373,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.661028939764947e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001037235488183,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004920122446492,287.7591247558594,294.1499938964844,302.1690979003906,297.7207336425781,300.6439208984375,302.1595458984375,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495580499991,1.165919005785554e-08,0.0010495462920516,-0.0295898951590061,0.0,0.0,0.0,-0.0105927689000964,60.0,33.883575439453125,0.0,-7.510575272817732e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.887383203022182e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001041192299453,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.690236816415563e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0001041190116666,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004938882193528,287.73260498046875,294.1499938964844,302.1313781738281,297.73638916015625,300.6905517578125,302.1549377441406,283.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535581968724,1.2127015835972088e-08,0.001053546089679,-0.030814167112112,0.0,0.0,0.0,-0.0108246868476271,60.0,33.41244888305664,0.0,-7.56794165113206e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.887383203022182e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001041192299453,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.690236816415563e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0001041190116666,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004938882193528,287.73260498046875,294.1499938964844,302.1313781738281,297.73638916015625,300.6905517578125,302.1549377441406,283.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535581968724,1.2127015835972088e-08,0.001053546089679,-0.030814167112112,0.0,0.0,0.0,-0.0108246868476271,60.0,33.41244888305664,0.0,-7.56794165113206e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.946131467586385e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001047378827934,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.735930557828397e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0001047376645146,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.000496822874993,287.70574951171875,294.1499938964844,302.09375,297.7519226074219,300.7357788085937,302.1358947753906,284.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858937914472792e-08,0.0010598035296425,-0.0327292867004871,0.0,0.0,0.0,-0.0111875273287296,60.0,33.196773529052734,0.0,-7.65812941949662e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.946131467586385e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001047378827934,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.735930557828397e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0001047376645146,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.000496822874993,287.70574951171875,294.1499938964844,302.09375,297.7519226074219,300.7357788085937,302.1358947753906,284.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858937914472792e-08,0.0010598035296425,-0.0327292867004871,0.0,0.0,0.0,-0.0111875273287296,60.0,33.196773529052734,0.0,-7.65812941949662e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.986365330405532e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0001051615618052,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,7.767222996335477e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001051613435265,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004988326691091,287.69219970703125,294.1499938964844,302.0749816894531,297.7595520019531,300.7579040527344,302.1224365234375,284.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641027474775,1.3360214268232085e-08,0.0010640893597155,-0.0340407043695449,0.0,0.0,0.0,-0.0114360284060239,60.0,33.00316619873047,0.0,-7.720204564520827e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0001003382567432,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001056613400578,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,7.804136112099513e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0001056611145031,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0005012034089304,287.6785583496094,294.1499938964844,302.0562744140625,297.7670593261719,300.7797241210937,302.107177734375,284.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691576171666,1.395153148564532e-08,0.001069143647328,-0.0355874598026275,0.0,0.0,0.0,-0.0117291593924164,60.0,32.82447814941406,0.0,-7.79375213255662e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,0.0001015273664961,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001069135250872,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,7.896622264524922e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0001069133068085,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.000507143267896,287.65093994140625,294.1499938964844,302.0189208984375,297.7815856933594,300.8226013183594,302.072509765625,284.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433126776542853e-08,0.0010818120790645,-0.0394618585705757,0.0,0.0,0.0,-0.0124636469408869,60.0,32.52130889892578,0.0,-7.979560479043357e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,0.0001015273664961,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001069135250872,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,7.896622264524922e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0001069133068085,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.000507143267896,287.65093994140625,294.1499938964844,302.0189208984375,297.7815856933594,300.8226013183594,302.072509765625,284.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433126776542853e-08,0.0010818120790645,-0.0394618585705757,0.0,0.0,0.0,-0.0124636469408869,60.0,32.52130889892578,0.0,-7.979560479043357e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.0001024565572151,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0001078920176951,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.968892896315083e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0001078917921404,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0005117848049849,287.6330261230469,294.1499938964844,301.9951171875,297.7904357910156,300.8494873046875,302.04791259765625,284.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917277541011,1.659090465011559e-08,0.0010917111067101,-0.042488258332014,0.0,0.0,0.0,-0.013037602417171,60.0,32.378875732421875,0.0,-8.126279738007727e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0001030180937959,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,0.0001084833420463,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,8.012568287085742e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0001084831237676,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0005145897739566,287.62286376953125,294.1499938964844,301.9817199707031,297.79522705078125,300.864501953125,302.0336303710937,284.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977103374898,1.7290590292873276e-08,0.0010976929916068,-0.0443166680634021,0.0,0.0,0.0,-0.013384461402893,60.0,32.3121452331543,0.0,-8.215594959892769e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0001047369805746,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,0.0001102934111258,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,8.146259642671794e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,0.0001102931928471,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0005231759278103,287.59429931640625,294.1499938964844,301.9447021484375,297.8077087402344,300.9054870605469,301.99249267578125,284.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160244466736,1.943239169577282e-08,0.0011160050053149,-0.0499108061194419,0.0,0.0,0.0,-0.0144462324678897,60.0,32.19003677368164,0.0,-8.49202592689835e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0001047369805746,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,0.0001102934111258,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,8.146259642671794e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,0.0001102931928471,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0005231759278103,287.59429931640625,294.1499938964844,301.9447021484375,297.8077087402344,300.9054870605469,301.99249267578125,284.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160244466736,1.943239169577282e-08,0.0011160050053149,-0.0499108061194419,0.0,0.0,0.0,-0.0144462324678897,60.0,32.19003677368164,0.0,-8.49202592689835e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001065686738002,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,0.0001122222747653,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,8.28872507554479e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0001122220492106,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0005323255900293,287.5652160644531,294.1499938964844,301.9078369140625,297.8188171386719,300.94561767578125,301.9506530761719,284.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355408933013,2.1714814835149813e-08,0.0011355191236361,-0.0558671653270721,0.0,0.0,0.0,-0.0155777148902416,60.0,32.13459777832031,0.0,-8.791632666316218e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001065686738002,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,0.0001122222747653,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,8.28872507554479e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0001122220492106,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0005323255900293,287.5652160644531,294.1499938964844,301.9078369140625,297.8188171386719,300.94561767578125,301.9506530761719,284.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355408933013,2.1714814835149813e-08,0.0011355191236361,-0.0558671653270721,0.0,0.0,0.0,-0.0155777148902416,60.0,32.13459777832031,0.0,-8.791632666316218e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001074832689482,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,0.0001131853859988,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,8.359859930351377e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.00011318516772,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0005368941929191,287.55047607421875,294.1499938964844,301.8894958496094,297.82379150390625,300.96533203125,301.9298400878906,284.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452862527221,2.2854488079815386e-08,0.001145263435319,-0.0588391795754432,0.0,0.0,0.0,-0.0161426942795515,60.0,32.123538970947266,0.0,-8.943175089370926e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0001083769311662,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0001141264510806,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,8.429367153439671e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,0.0001141262255259,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0005413581966422,287.5356140136719,294.1499938964844,301.87115478515625,297.8283386230469,300.9848327636719,301.9092102050781,284.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548089096322,2.396808262972172e-08,0.0011547849280759,-0.0617417134344577,0.0,0.0,0.0,-0.0166947469115257,60.0,32.11798858642578,0.0,-9.092499198004589e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0001100259614759,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,0.0001158629602286,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,8.55762482387945e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,0.0001158627419499,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,0.0005495954537764,287.5056457519531,294.1499938964844,301.8346862792969,297.8359680175781,301.02313232421875,301.86871337890625,284.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723791249096,2.602297755061045e-08,0.0011723531642928,-0.0670936480164527,0.0,0.0,0.0,-0.0177134331315755,60.0,32.1076774597168,0.0,-9.371284903636481e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0001100259614759,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,0.0001158629602286,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,8.55762482387945e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,0.0001158627419499,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,0.0005495954537764,287.5056457519531,294.1499938964844,301.8346862792969,297.8359680175781,301.02313232421875,301.86871337890625,284.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723791249096,2.602297755061045e-08,0.0011723531642928,-0.0670936480164527,0.0,0.0,0.0,-0.0177134331315755,60.0,32.1076774597168,0.0,-9.371284903636481e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,0.0001113886100938,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0001172978954855,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,8.66360860527493e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0001172976772068,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0005564021994359,287.4753112792969,294.1499938964844,301.7984313964844,297.84149169921875,301.06036376953125,301.82940673828125,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868989095091,2.77210219223889e-08,0.0011868712026625,-0.0715119317173957,0.0,0.0,0.0,-0.0185552183538675,60.0,32.08413314819336,0.0,-9.60482751111158e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,0.0001113886100938,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0001172978954855,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,8.66360860527493e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0001172976772068,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0005564021994359,287.4753112792969,294.1499938964844,301.7984313964844,297.84149169921875,301.06036376953125,301.82940673828125,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868989095091,2.77210219223889e-08,0.0011868712026625,-0.0715119317173957,0.0,0.0,0.0,-0.0185552183538675,60.0,32.08413314819336,0.0,-9.60482751111158e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
