time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0001124159316532,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884155273437,0.0,0.0,0.0001183797212434,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,8.74351171660237e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0001183794956887,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,0.0005615339032374,287.4447937011719,294.1499938964844,301.76239013671875,297.8446655273437,301.0964660644531,301.7911682128906,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.9001192558553164e-08,0.0011978161055594,-0.0748402327299118,0.0,0.0,0.0,-0.0191898457705974,60.0,32.071956634521484,0.0,-9.782794307966469e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0001124159316532,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884155273437,0.0,0.0,0.0001183797212434,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,8.74351171660237e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0001183794956887,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,0.0005615339032374,287.4447937011719,294.1499938964844,301.76239013671875,297.8446655273437,301.0964660644531,301.7911682128906,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.9001192558553164e-08,0.0011978161055594,-0.0748402327299118,0.0,0.0,0.0,-0.0191898457705974,60.0,32.071956634521484,0.0,-9.782794307966469e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001131069584516,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,0.0001191073970403,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,8.797257032711059e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759338378906,0.0,0.0,0.0001191071787616,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0005649857921525,287.4141845703125,294.1499938964844,301.7265930175781,297.84527587890625,301.1314392089844,301.7538146972656,284.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.986226022017036e-08,0.001205178676173,-0.0770775452256202,0.0,0.0,0.0,-0.019616711884737,60.0,32.02394485473633,0.0,-9.903416042789105e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001131069584516,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,0.0001191073970403,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,8.797257032711059e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759338378906,0.0,0.0,0.0001191071787616,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0005649857921525,287.4141845703125,294.1499938964844,301.7265930175781,297.84527587890625,301.1314392089844,301.7538146972656,284.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.986226022017036e-08,0.001205178676173,-0.0770775452256202,0.0,0.0,0.0,-0.019616711884737,60.0,32.02394485473633,0.0,-9.903416042789105e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169189453125,0.0,0.0,0.0001133457772084,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001193588759633,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,8.815831824904308e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,0.0001193586576846,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,0.000566178758163,287.3988647460937,294.1499938964844,301.7087707519531,297.84454345703125,301.1483154296875,301.7355041503906,284.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.015982485976565e-08,0.0012077222345396,-0.0778504535555839,0.0,0.0,0.0,-0.0197642240673303,60.0,31.97496032714844,0.0,-9.945271273181788e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.000113544461783,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,0.0001195681034005,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,8.83128450368531e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0001195678923977,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,0.0005671712569892,287.38360595703125,294.1499938964844,301.6910400390625,297.8430480957031,301.16485595703125,301.7173156738281,284.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.91633033752441,0.0,-9.980159632050345e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14208984375,0.0,0.0,0.0001138658553827,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001199065445689,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,8.856281056068838e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,0.0001199063262902,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0005687767989002,287.3531188964844,294.1499938964844,301.6557312011719,297.8377990722656,301.19683837890625,301.6813659667969,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.778697967529297,0.0,-1.0036719544359585e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14208984375,0.0,0.0,0.0001138658553827,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001199065445689,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351013183594,0.0,0.0,8.856281056068838e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,0.0001199063262902,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0005687767989002,287.3531188964844,294.1499938964844,301.6557312011719,297.8377990722656,301.19683837890625,301.6813659667969,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.778697967529297,0.0,-1.0036719544359585e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,0.0001140582462539,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,0.0001201091363327,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,8.871244790498167e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.0001201089253299,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0005697378655895,287.3312683105469,294.1499938964844,301.6304626464844,297.8320007324219,301.2190246582031,301.6557006835937,284.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.66853713989257,0.0,-1.0070652223248545e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001141234461101,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001201777922688,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,8.876315405359492e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,0.000120177581266,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.00057006359566,287.3227844238281,294.1499938964844,301.6206970214844,297.8292541503906,301.2274780273437,301.6457824707031,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445331960916,60.0,31.623779296875,0.0,-1.008216301556786e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0001143171393778,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001203817591886,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,8.891379548003897e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001203815481858,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126708984375,0.0,0.0,0.000571031239815,287.2926330566406,294.1499938964844,301.5859375,297.8172302246094,301.2567443847656,301.610595703125,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369971509320755e-08,0.0012180688790977,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.454843521118164,0.0,-1.0116397675119516e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0001143171393778,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001203817591886,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,8.891379548003897e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001203815481858,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126708984375,0.0,0.0,0.000571031239815,287.2926330566406,294.1499938964844,301.5859375,297.8172302246094,301.2567443847656,301.610595703125,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369971509320755e-08,0.0012180688790977,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.454843521118164,0.0,-1.0116397675119516e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08746337890625,0.0,0.0,0.0001144590787589,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001205312219099,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,8.902418630896136e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0001205310181831,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0005717403255403,287.2626647949219,294.1499938964844,301.5514831542969,297.8014221191406,301.28466796875,301.57574462890625,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.274288177490234,0.0,-1.0141516781914109e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08746337890625,0.0,0.0,0.0001144590787589,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,0.0001205312219099,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,8.902418630896136e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0001205310181831,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0005717403255403,287.2626647949219,294.1499938964844,301.5514831542969,297.8014221191406,301.28466796875,301.57574462890625,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.274288177490234,0.0,-1.0141516781914109e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,0.0001145107526099,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,0.0001205856387969,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,8.906437869882211e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,0.00012058543507,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,0.0005719984765164,287.247802734375,294.1499938964844,301.53436279296875,297.79205322265625,301.29815673828125,301.5584411621094,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.16110835285599e-08,0.0012201301287859,-0.0816180109977722,0.0,0.0,0.0,-0.0204836670309305,60.0,31.17950820922852,0.0,-1.015066786180796e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692138671875,0.0,0.0,0.000114548151032,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0001206250162795,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,8.9093460701406e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001206248125527,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0005721853231079,287.23297119140625,294.1499938964844,301.517333984375,297.7816467285156,301.3113098144531,301.5412292480469,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.1657627630465874e-08,0.0012205280363559,-0.0817387849092483,0.0,0.0,0.0,-0.0205067414790391,60.0,31.081342697143555,0.0,-1.0157290120105245e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.0001145790884038,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001206575907417,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,8.911751501727849e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001206573870149,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,0.000572339980863,287.2035827636719,294.1499938964844,301.4834899902344,297.7576599121094,301.3365478515625,301.50714111328125,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257944762706,60.0,30.87314987182617,0.0,-1.0162759878085128e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.0001145790884038,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001206575907417,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,8.911751501727849e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001206573870149,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,0.000572339980863,287.2035827636719,294.1499938964844,301.4834899902344,297.7576599121094,301.3365478515625,301.50714111328125,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257944762706,60.0,30.87314987182617,0.0,-1.0162759878085128e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,0.0001145645655924,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001206422966788,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,8.910621545510367e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,0.0001206421002279,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0005722675705328,287.1744689941406,294.1499938964844,301.45001220703125,297.7292175292969,301.3606262207031,301.4734191894531,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912444472312,0.0,0.0,0.0,-0.0205167680978775,60.0,30.652721405029297,0.0,-1.0160167107642337e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,0.0001145645655924,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001206422966788,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,8.910621545510367e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,0.0001206421002279,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0005722675705328,287.1744689941406,294.1499938964844,301.45001220703125,297.7292175292969,301.3606262207031,301.4734191894531,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912444472312,0.0,0.0,0.0,-0.0205167680978775,60.0,30.652721405029297,0.0,-1.0160167107642337e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0001145054411608,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0001205800290335,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,8.906022412702441e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001205798325827,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,0.000571972283069,287.1457214355469,294.1499938964844,301.4175720214844,297.6993103027344,301.38336181640625,301.4405212402344,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403849733484e-08,0.0012200705241411,-0.0815997272729873,0.0,0.0,0.0,-0.0204801764339208,60.0,30.420982360839844,0.0,-1.0149665286007804e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0001145054411608,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0001205800290335,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,8.906022412702441e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001205798325827,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,0.000571972283069,287.1457214355469,294.1499938964844,301.4175720214844,297.6993103027344,301.38336181640625,301.4405212402344,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403849733484e-08,0.0012200705241411,-0.0815997272729873,0.0,0.0,0.0,-0.0204801764339208,60.0,30.420982360839844,0.0,-1.0149665286007804e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0001144211055361,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0001204912114189,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,8.899462409317493e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.000120491022244,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,0.0005715510924346,287.1173400878906,294.1499938964844,301.38690185546875,297.6710205078125,301.4049377441406,301.4089050292969,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280167818069,60.0,30.188007354736328,0.0,-1.0134704098163638e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0001144211055361,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0001204912114189,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,8.899462409317493e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.000120491022244,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,0.0005715510924346,287.1173400878906,294.1499938964844,301.38690185546875,297.6710205078125,301.4049377441406,301.4089050292969,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280167818069,60.0,30.188007354736328,0.0,-1.0134704098163638e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001143696426879,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,0.0001204370200866,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,8.89545917743817e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001204368309117,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0005712941056117,287.1033020019531,294.1499938964844,301.3721923828125,297.6574401855469,301.4152526855469,301.39373779296875,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462379284756e-08,0.0012186219682916,-0.081160083413124,0.0,0.0,0.0,-0.0203961916267871,60.0,30.07255172729492,0.0,-1.0125581439979214e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0001143125919043,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001203769425046,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97271728515625,0.0,0.0,8.891021570889279e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,0.0001203767533297,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850769042969,0.0,0.0,0.0005710091791115,287.08935546875,294.1499938964844,301.35791015625,297.6442565917969,301.42529296875,301.37896728515625,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363462937861186e-08,0.0012180136982351,-0.0809754058718681,0.0,0.0,0.0,-0.0203609149903059,60.0,29.95810890197754,0.0,-1.0115473969563028e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,0.00011418354552,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0001202410421683,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,8.880984387360513e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.0001202408602694,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0005703646456822,287.0617370605469,294.1499938964844,301.3305358886719,297.6190185546875,301.4446716308594,301.3505249023437,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.73212623596192,0.0,-1.0092632862779285e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,0.00011418354552,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0001202410421683,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,8.880984387360513e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.0001202408602694,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0005703646456822,287.0617370605469,294.1499938964844,301.3305358886719,297.6190185546875,301.4446716308594,301.3505249023437,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.73212623596192,0.0,-1.0092632862779285e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,0.0001140659296652,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,0.0001201171908178,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,8.871835598256439e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,0.0001201170089188,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0005697772139683,287.0399169921875,294.1499938964844,301.30975341796875,297.599853515625,301.45947265625,301.32891845703125,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055854776695924e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084258198738,60.0,29.55443572998047,0.0,-1.0071838829617265e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433898925781,0.0,0.0,0.0001140338063123,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,0.0001200833576149,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,8.869337034411728e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,0.0001200831757159,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0005696167936548,287.0345153808594,294.1499938964844,301.3047180175781,297.59521484375,301.4630432128906,301.32373046875,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.510610580444336,0.0,-1.0066163724786749e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,0.0001138661973527,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001199068574351,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,8.856299973558635e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001199066755361,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0005687796510756,287.0077514648437,294.1499938964844,301.2803649902344,297.5727233886719,301.4804382324219,301.2984313964844,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.2935848236084,0.0,-1.003657956744064e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,0.0001138661973527,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001199068574351,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,8.856299973558635e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001199066755361,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0005687796510756,287.0077514648437,294.1499938964844,301.2803649902344,297.5727233886719,301.4804382324219,301.2984313964844,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.2935848236084,0.0,-1.003657956744064e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0001136817591032,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001197126257466,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,8.841953967930749e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,0.0001197124511236,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0005678583984263,286.9813842773437,294.1499938964844,301.25738525390625,297.55157470703125,301.4969177246094,301.2745666503906,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.081052780151367,0.0,-1.000407650053603e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0001136817591032,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001197126257466,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,8.841953967930749e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,0.0001197124511236,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0005678583984263,286.9813842773437,294.1499938964844,301.25738525390625,297.55157470703125,301.4969177246094,301.2745666503906,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.081052780151367,0.0,-1.000407650053603e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,0.0001135822312789,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0001196078155771,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,8.834213076625019e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0001196076409542,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0005673613050021,286.9684143066406,294.1499938964844,301.2464294433594,297.5414428710937,301.5047607421875,301.2633056640625,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.045274965529643e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094470590353,60.0,28.976896286010746,0.0,-9.986559490471337e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,0.0001134797857957,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,0.0001194999349536,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,8.826244447845966e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,0.0001194997603306,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.000566849601455,286.9555358886719,294.1499938964844,301.2357482910156,297.5316162109375,301.51239013671875,301.2523193359375,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325018940402515e-08,0.0012091360986232,-0.0782794654369354,0.0,0.0,0.0,-0.0198461227118968,60.0,28.87385940551757,0.0,-9.96854510049161e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001132681136368,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001192770214402,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,8.809780410956591e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001192768540931,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0005657923175022,286.9300537109375,294.1499938964844,301.21539306640625,297.5128173828125,301.5272521972656,301.2309875488281,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.669967651367188,0.0,-9.931376609984e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001132681136368,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001192770214402,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,8.809780410956591e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001192768540931,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0005657923175022,286.9300537109375,294.1499938964844,301.21539306640625,297.5128173828125,301.5272521972656,301.2309875488281,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.669967651367188,0.0,-9.931376609984e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0001130406744778,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0001190375260193,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,8.792090375209227e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001190373586723,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0005646563367918,286.9050598144531,294.1499938964844,301.1961975097656,297.4951171875,301.5412902832031,301.2110290527344,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777577736922467e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.470382690429688,0.0,-9.891520136307008e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
