time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0001130406744778,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0001190375260193,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,8.792090375209227e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001190373586723,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0005646563367918,286.9050598144531,294.1499938964844,301.1961975097656,297.4951171875,301.5412902832031,301.2110290527344,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777577736922467e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.470382690429688,0.0,-9.891520136307008e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001128012736444,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.000118785414088,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,8.773469016887248e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,0.000118785246741,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465576171875,0.0,0.0,0.000563460518606,286.8805236816406,294.1499938964844,301.1781005859375,297.4784240722656,301.5545959472656,301.1922912597656,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019348796457,2.94791213661938e-08,0.0012019053101539,-0.076082170009613,0.0,0.0,0.0,-0.0194267872720956,60.0,28.275060653686523,0.0,-9.849652826687817e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001128012736444,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.000118785414088,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,8.773469016887248e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,0.000118785246741,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465576171875,0.0,0.0,0.000563460518606,286.8805236816406,294.1499938964844,301.1781005859375,297.4784240722656,301.5545959472656,301.1922912597656,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019348796457,2.94791213661938e-08,0.0012019053101539,-0.076082170009613,0.0,0.0,0.0,-0.0194267872720956,60.0,28.275060653686523,0.0,-9.849652826687817e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0001125510025303,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0001185218643513,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,8.754003647482023e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,0.0001185217042802,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0005622105090878,286.8564758300781,294.1499938964844,301.1610717773437,297.46270751953125,301.5671691894531,301.1746826171875,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713270906257e-08,0.0011992381187155,-0.0752714797854423,0.0,0.0,0.0,-0.0192721243947744,60.0,28.08382034301757,0.0,-9.805982159605264e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0001125510025303,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0001185218643513,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,8.754003647482023e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,0.0001185217042802,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0005622105090878,286.8564758300781,294.1499938964844,301.1610717773437,297.46270751953125,301.5671691894531,301.1746826171875,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713270906257e-08,0.0011992381187155,-0.0752714797854423,0.0,0.0,0.0,-0.0192721243947744,60.0,28.08382034301757,0.0,-9.805982159605264e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001124202390201,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0001183841595775,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,8.743831858737394e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0001183839995064,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0005615573027171,286.8447265625,294.1499938964844,301.15289306640625,297.4552001953125,301.5731506347656,301.1663513183594,285.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978730326518,2.9004116441910813e-08,0.0011978440452367,-0.07484782487154,0.0,0.0,0.0,-0.0191913098096847,60.0,27.99002456665039,0.0,-9.783202159496797e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,0.0001122869798564,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0001182438354589,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,8.733467984711751e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0001182436753879,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0005608917563222,286.8330078125,294.1499938964844,301.1449890136719,297.4478759765625,301.5790100097656,301.158203125,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.883800398478797e-08,0.0011964230798184,-0.0744160860776901,0.0,0.0,0.0,-0.0191089566797018,60.0,27.89668655395508,0.0,-9.760017150028945e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0001120081869885,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872314453125,0.0,0.0,0.0001179502432933,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,8.711782720638439e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909545898437,0.0,0.0,0.0001179500832222,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0005594991962425,286.809814453125,294.1499938964844,301.1297912597656,297.43389892578125,301.5904846191406,301.14227294921875,285.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490468650943512e-08,0.0011934555368497,-0.0735126882791519,0.0,0.0,0.0,-0.0189366899430751,60.0,27.7098445892334,0.0,-9.711597925843308e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0001120081869885,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872314453125,0.0,0.0,0.0001179502432933,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,8.711782720638439e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909545898437,0.0,0.0,0.0001179500832222,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0005594991962425,286.809814453125,294.1499938964844,301.1297912597656,297.43389892578125,301.5904846191406,301.14227294921875,285.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490468650943512e-08,0.0011934555368497,-0.0735126882791519,0.0,0.0,0.0,-0.0189366899430751,60.0,27.7098445892334,0.0,-9.711597925843308e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,0.0001117343272198,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0001176618534373,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,8.690482354722917e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001176617006422,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,0.0005581312580034,286.78985595703125,294.1499938964844,301.1171264648437,297.4222106933594,301.6000671386719,301.129150390625,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149104380759133e-08,0.0011905361898243,-0.0726251602172851,0.0,0.0,0.0,-0.0187674593180418,60.0,27.545883178710938,0.0,-9.664156408462077e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.000111696885142,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,0.000117622425023,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,8.68756978888996e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,0.0001176222722278,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0005579442367888,286.787109375,294.1499938964844,301.1154479980469,297.420654296875,301.6013488769531,301.1273498535156,285.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102432381160725e-08,0.001190137816593,-0.0725037977099418,0.0,0.0,0.0,-0.0187443252652883,60.0,27.52352523803711,0.0,-9.657679100882889e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001113535108743,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001172608317574,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,8.660862658871338e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001172606789623,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0005562290898524,286.76483154296875,294.1499938964844,301.1018371582031,297.4081115722656,301.6117553710937,301.1131896972656,285.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865075211971,2.7674422753420923e-08,0.0011864798143506,-0.0713907331228256,0.0,0.0,0.0,-0.0185321532189846,60.0,27.3360538482666,0.0,-9.598379335784557e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001113535108743,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001172608317574,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,8.660862658871338e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001172606789623,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0005562290898524,286.76483154296875,294.1499938964844,301.1018371582031,297.4081115722656,301.6117553710937,301.1131896972656,285.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865075211971,2.7674422753420923e-08,0.0011864798143506,-0.0713907331228256,0.0,0.0,0.0,-0.0185321532189846,60.0,27.3360538482666,0.0,-9.598379335784557e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0001109825752791,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,0.0001168702146969,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,8.632011304143816e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001168700619018,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,0.0005543762817978,286.74298095703125,294.1499938964844,301.0888977050781,297.39617919921875,301.6216735839844,301.0997619628906,285.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825518449768,2.7212070818904976e-08,0.0011825247202068,-0.0701880678534507,0.0,0.0,0.0,-0.0183029361069202,60.0,27.147645950317383,0.0,-9.534526412835477e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0001109825752791,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,0.0001168702146969,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,8.632011304143816e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001168700619018,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,0.0005543762817978,286.74298095703125,294.1499938964844,301.0888977050781,297.39617919921875,301.6216735839844,301.0997619628906,285.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825518449768,2.7212070818904976e-08,0.0011825247202068,-0.0701880678534507,0.0,0.0,0.0,-0.0183029361069202,60.0,27.147645950317383,0.0,-9.534526412835477e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0001107847419916,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001166618822026,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,8.616624108981341e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,0.0001166617366834,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.0005533880903385,286.7322082519531,294.1499938964844,301.0826721191406,297.39044189453125,301.6264953613281,301.0932922363281,285.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804434470832,2.696548584424363e-08,0.0011804165551438,-0.069546528160572,0.0,0.0,0.0,-0.0181806962937116,60.0,27.052568435668945,0.0,-9.500558917352465e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0001105800474761,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0001164463246823,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,8.600702858529985e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001164461791631,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,0.0005523656727746,286.7215576171875,294.1499938964844,301.0765991210937,297.38482666015625,301.63116455078125,301.0870056152344,285.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782621731981,2.6710354816827934e-08,0.0011782355140894,-0.0688826665282249,0.0,0.0,0.0,-0.0180542189627885,60.0,26.956928253173828,0.0,-9.46547729085978e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001101588786696,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,0.0001160028186859,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,8.567945042159408e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001160026731668,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,0.0005502619314938,286.70068359375,294.1499938964844,301.0648193359375,297.3739624023437,301.6401062011719,301.0749816894531,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737740132957,2.6185421830859923e-08,0.0011737478198483,-0.06751649081707,0.0,0.0,0.0,-0.0177939925342798,60.0,26.765520095825195,0.0,-9.39350144335549e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001101588786696,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,0.0001160028186859,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,8.567945042159408e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001160026731668,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,0.0005502619314938,286.70068359375,294.1499938964844,301.0648193359375,297.3739624023437,301.6401062011719,301.0749816894531,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737740132957,2.6185421830859923e-08,0.0011737478198483,-0.06751649081707,0.0,0.0,0.0,-0.0177939925342798,60.0,26.765520095825195,0.0,-9.39350144335549e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001097306085284,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0001155518184532,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,8.534634253010154e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.00011555168021,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0005481226835399,286.68023681640625,294.1499938964844,301.0534973144531,297.363525390625,301.64862060546875,301.0634155273437,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692097177729,2.5651633706047505e-08,0.0011691839899867,-0.0661268904805183,0.0,0.0,0.0,-0.0175293739885091,60.0,26.574710845947266,0.0,-9.320593363781884e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001097306085284,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0001155518184532,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,8.534634253010154e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.00011555168021,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0005481226835399,286.68023681640625,294.1499938964844,301.0534973144531,297.363525390625,301.64862060546875,301.0634155273437,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692097177729,2.5651633706047505e-08,0.0011691839899867,-0.0661268904805183,0.0,0.0,0.0,-0.0175293739885091,60.0,26.574710845947266,0.0,-9.320593363781884e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,0.0001093084792955,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0001151072938228,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,8.501801494276151e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001151071628555,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.000546014169231,286.6602783203125,294.1499938964844,301.0425720214844,297.3534240722656,301.65673828125,301.0522766113281,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647110804915,2.5125514113710785e-08,0.001164685934782,-0.0647568851709365,0.0,0.0,0.0,-0.0172685552388429,60.0,26.386463165283203,0.0,-9.249009025324997e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,0.0001093084792955,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0001151072938228,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,8.501801494276151e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001151071628555,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.000546014169231,286.6602783203125,294.1499938964844,301.0425720214844,297.3534240722656,301.65673828125,301.0522766113281,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647110804915,2.5125514113710785e-08,0.001164685934782,-0.0647568851709365,0.0,0.0,0.0,-0.0172685552388429,60.0,26.386463165283203,0.0,-9.249009025324997e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001089048382709,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0001146822396549,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,8.470407192362472e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,0.0001146821086877,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0005439979722723,286.6407470703125,294.1499938964844,301.0319519042969,297.3436584472656,301.6644287109375,301.0415344238281,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604093015193,2.4622433869581083e-08,0.0011603847378864,-0.063446544110775,0.0,0.0,0.0,-0.0170191600918769,60.0,26.2032413482666,0.0,-9.180817528431365e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001089048382709,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.0001146822396549,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,8.470407192362472e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,0.0001146821086877,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0005439979722723,286.6407470703125,294.1499938964844,301.0319519042969,297.3436584472656,301.6644287109375,301.0415344238281,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604093015193,2.4622433869581083e-08,0.0011603847378864,-0.063446544110775,0.0,0.0,0.0,-0.0170191600918769,60.0,26.2032413482666,0.0,-9.180817528431365e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,0.0001087123528122,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001144795387517,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,8.455435454379767e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,0.0001144794077845,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0005430364981293,286.63116455078125,294.1499938964844,301.0267333984375,297.3388671875,301.6681213378906,301.0362854003906,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115835852921,2.4382527996635872e-08,0.0011583341984078,-0.0628215596079826,0.0,0.0,0.0,-0.0169002339243888,60.0,26.114023208618164,0.0,-9.148387647428537e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001085305339074,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001142880719271,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,8.44129390316084e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001142879409599,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0005421283422037,286.6217041015625,294.1499938964844,301.0216064453125,297.3341064453125,301.6717529296875,301.0310974121094,285.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564206797629,2.4155912825563064e-08,0.0011563965817913,-0.0622311346232891,0.0,0.0,0.0,-0.0167878903448581,60.0,26.0269832611084,0.0,-9.117806598624156e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001082050803233,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.0001139453524956,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,8.415980119025335e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0001139452215284,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0005405026604421,286.6031188964844,294.1499938964844,301.01141357421875,297.32470703125,301.6786499023437,301.0209045410156,285.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529519688338,2.3750274635858666e-08,0.0011529282201081,-0.0611741244792938,0.0,0.0,0.0,-0.0165868010371923,60.0,25.86142349243164,0.0,-9.063195705039109e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001082050803233,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.0001139453524956,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,8.415980119025335e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0001139452215284,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0005405026604421,286.6031188964844,294.1499938964844,301.01141357421875,297.32470703125,301.6786499023437,301.0209045410156,285.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529519688338,2.3750274635858666e-08,0.0011529282201081,-0.0611741244792938,0.0,0.0,0.0,-0.0165868010371923,60.0,25.86142349243164,0.0,-9.063195705039109e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,0.0001079315770766,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280212402344,0.0,0.0,0.0001136573409894,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,8.394707401748747e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,0.0001136572100222,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0005391365848481,286.58563232421875,294.1499938964844,301.0017395019531,297.3157958984375,301.6849670410156,301.01123046875,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500363470986,2.3409386429307243e-08,0.0011500128312036,-0.0602856799960136,0.0,0.0,0.0,-0.0164178051054477,60.0,25.711042404174805,0.0,-9.017428226343328e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0001079216672223,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.0001136468999902,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,8.393936150241643e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.0001136467762989,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.0005390870501287,286.5848999023437,294.1499938964844,301.0013427734375,297.3154296875,301.68524169921875,301.0108337402344,285.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499306419864,2.3397031867489204e-08,0.0011499072425067,-0.0602534785866737,0.0,0.0,0.0,-0.0164116788655519,60.0,25.70499420166016,0.0,-9.015771240683534e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001077072593034,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001134211197495,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,8.377259655389935e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001134209960582,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0005380161455832,286.5671691894531,294.1499938964844,300.9913024902344,297.30615234375,301.6914367675781,301.0008544921875,285.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476458748802,2.3129782533715115e-08,0.0011476227082312,-0.0595568567514419,0.0,0.0,0.0,-0.0162791963666677,60.0,25.56324577331543,0.0,-8.979974808198676e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001077072593034,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0001134211197495,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,8.377259655389935e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001134209960582,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0005380161455832,286.5671691894531,294.1499938964844,300.9913024902344,297.30615234375,301.6914367675781,301.0008544921875,285.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476458748802,2.3129782533715115e-08,0.0011476227082312,-0.0595568567514419,0.0,0.0,0.0,-0.0162791963666677,60.0,25.56324577331543,0.0,-8.979974808198676e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0001075560721801,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,0.000113261907245,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,8.365500252693892e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0001132617835537,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0005372609593905,286.5498046875,294.1499938964844,300.981201171875,297.2968444824219,301.69732666015625,300.9908447265625,285.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460337555035,2.2941309296697923e-08,0.0011460107052698,-0.0590655244886875,0.0,0.0,0.0,-0.0161857604980468,60.0,25.43447494506836,0.0,-8.954772567904001e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0001075560721801,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,0.000113261907245,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,8.365500252693892e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0001132617835537,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0005372609593905,286.5498046875,294.1499938964844,300.981201171875,297.2968444824219,301.69732666015625,300.9908447265625,285.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460337555035,2.2941309296697923e-08,0.0011460107052698,-0.0590655244886875,0.0,0.0,0.0,-0.0161857604980468,60.0,25.43447494506836,0.0,-8.954772567904001e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001075088948709,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0001132122270064,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,8.361830987269059e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0001132121033151,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0005370253347791,286.5412902832031,294.1499938964844,300.97613525390625,297.29217529296875,301.7001342773437,300.98583984375,285.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455316562205,2.2882490569031688e-08,0.0011455088388174,-0.0589121766388416,0.0,0.0,0.0,-0.0161566063761711,60.0,25.37648200988769,0.0,-8.94691467578923e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,0.0001074819447239,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001131838434957,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,8.359734783880413e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0001131837270804,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0005368907586671,286.5328674316406,294.1499938964844,300.97100830078125,297.2874450683594,301.7028503417969,300.98077392578125,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452441103756,2.284887479220288e-08,0.0011452212929725,-0.0588245391845703,0.0,0.0,0.0,-0.0161399412900209,60.0,25.322509765625,0.0,-8.942424756241962e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.000107489999209,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001131923199864,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,8.360360516235232e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001131921962951,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0005369309801608,286.51629638671875,294.1499938964844,300.96063232421875,297.27789306640625,301.7080993652344,300.9705505371094,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453282786533,2.285883837771508e-08,0.0011453054612502,-0.0588505156338214,0.0,0.0,0.0,-0.0161448754370212,60.0,25.2268009185791,0.0,-8.943755602786042e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.000107489999209,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001131923199864,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,8.360360516235232e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001131921962951,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0005369309801608,286.51629638671875,294.1499938964844,300.96063232421875,297.27789306640625,301.7080993652344,300.9705505371094,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453282786533,2.285883837771508e-08,0.0011453054612502,-0.0588505156338214,0.0,0.0,0.0,-0.0161448754370212,60.0,25.2268009185791,0.0,-8.943755602786042e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
