time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0001075793552445,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0001132864126702,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,8.367309783352539e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001132862962549,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0005373773747123,286.5000915527344,294.1499938964844,300.95001220703125,297.2680969238281,301.7130126953125,300.9601745605469,285.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462795082479,2.2970120028276145e-08,0.0011462565744295,-0.0591406375169754,0.0,0.0,0.0,-0.016200041398406,60.0,25.147953033447266,0.0,-8.958622998989085e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0001075793552445,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0001132864126702,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,8.367309783352539e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001132862962549,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0005373773747123,286.5000915527344,294.1499938964844,300.95001220703125,297.2680969238281,301.7130126953125,300.9601745605469,285.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462795082479,2.2970120028276145e-08,0.0011462565744295,-0.0591406375169754,0.0,0.0,0.0,-0.016200041398406,60.0,25.147953033447266,0.0,-8.958622998989085e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.000107732048491,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001134472113335,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,8.379185601370409e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001134470949182,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0005381401861086,286.4843139648437,294.1499938964844,300.9402770996094,297.2591247558594,301.7176208496094,300.9501647949219,285.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479062959551,2.316033764770964e-08,0.0011478831293061,-0.0596365109086036,0.0,0.0,0.0,-0.0162943396717309,60.0,25.087133407592773,0.0,-8.984063981642978e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.000107732048491,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001134472113335,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,8.379185601370409e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001134470949182,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0005381401861086,286.4843139648437,294.1499938964844,300.9402770996094,297.2591247558594,301.7176208496094,300.9501647949219,285.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479062959551,2.316033764770964e-08,0.0011478831293061,-0.0596365109086036,0.0,0.0,0.0,-0.0162943396717309,60.0,25.087133407592773,0.0,-8.984063981642978e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0001079070279956,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001136314676841,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,8.392795280087739e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,0.0001136313512688,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0005390142905525,286.4688415527344,294.1499938964844,300.9326477050781,297.2520751953125,301.72198486328125,300.94110107421875,285.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497697560116,2.33783215008998e-08,0.0011497463565319,-0.0602047108113765,0.0,0.0,0.0,-0.0164024010300636,60.0,25.038129806518555,0.0,-9.013263024826301e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0001079070279956,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001136314676841,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,8.392795280087739e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,0.0001136313512688,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0005390142905525,286.4688415527344,294.1499938964844,300.9326477050781,297.2520751953125,301.72198486328125,300.94110107421875,285.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497697560116,2.33783215008998e-08,0.0011497463565319,-0.0602047108113765,0.0,0.0,0.0,-0.0164024010300636,60.0,25.038129806518555,0.0,-9.013263024826301e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001080047513823,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0001137343788286,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,8.400395745411515e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,0.0001137342624133,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0005395024782046,286.46124267578125,294.1499938964844,300.9295349121094,297.24920654296875,301.7240600585937,300.93719482421875,285.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508112074807,2.3500067669601776e-08,0.0011507876915857,-0.0605220347642898,0.0,0.0,0.0,-0.0164627563208341,60.0,25.018409729003903,0.0,-9.029591296894068e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,0.0001081071677617,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001138422230724,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,8.408360736211762e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,0.0001138421066571,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0005400140653364,286.4537353515625,294.1499938964844,300.9268798828125,297.24676513671875,301.72613525390625,300.9337463378906,285.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519022518768,2.3627659828662217e-08,0.0011518786195665,-0.0608545765280723,0.0,0.0,0.0,-0.0165260098874568,60.0,25.00130844116211,0.0,-9.046720350625037e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001083250099327,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.000114071619464,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,8.42530353111215e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001140715030487,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,0.0005411023157648,286.43896484375,294.1499938964844,300.9228820800781,297.2431030273437,301.7301330566406,300.9280700683594,285.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542224092409,2.3899056955656306e-08,0.0011541985440999,-0.0615618452429771,0.0,0.0,0.0,-0.0166605487465858,60.0,24.974098205566406,0.0,-9.083207430649057e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001083250099327,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.000114071619464,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,8.42530353111215e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001140715030487,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,0.0005411023157648,286.43896484375,294.1499938964844,300.9228820800781,297.2431030273437,301.7301330566406,300.9280700683594,285.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542224092409,2.3899056955656306e-08,0.0011541985440999,-0.0615618452429771,0.0,0.0,0.0,-0.0166605487465858,60.0,24.974098205566406,0.0,-9.083207430649057e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0001085579569917,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.000114316921099,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,8.443422120762989e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,0.0001143168119597,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0005422659451141,286.4245910644531,294.1499938964844,300.9205017089844,297.24090576171875,301.7340087890625,300.92413330078125,285.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567040346562,2.418928346514804e-08,0.0011566798202693,-0.0623180828988552,0.0,0.0,0.0,-0.0168044231832027,60.0,24.95589256286621,0.0,-9.122307176312461e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0001085579569917,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.000114316921099,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,8.443422120762989e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,0.0001143168119597,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0005422659451141,286.4245910644531,294.1499938964844,300.9205017089844,297.24090576171875,301.7340087890625,300.92413330078125,285.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567040346562,2.418928346514804e-08,0.0011566798202693,-0.0623180828988552,0.0,0.0,0.0,-0.0168044231832027,60.0,24.95589256286621,0.0,-9.122307176312461e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001088014541892,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001145733331213,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,8.462359983241186e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.000114573216706,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0005434823106043,286.4105224609375,294.1499938964844,300.9195861816406,297.24005126953125,301.7377624511719,300.9217224121094,285.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.449265323889449e-08,0.0011592734372243,-0.0631084591150283,0.0,0.0,0.0,-0.0169548150151968,60.0,24.9450912475586,0.0,-9.163267122858089e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001088014541892,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001145733331213,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,8.462359983241186e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.000114573216706,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0005434823106043,286.4105224609375,294.1499938964844,300.9195861816406,297.24005126953125,301.7377624511719,300.9217224121094,285.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.449265323889449e-08,0.0011592734372243,-0.0631084591150283,0.0,0.0,0.0,-0.0169548150151968,60.0,24.9450912475586,0.0,-9.163267122858089e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001090514851966,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.0001148366281995,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,8.481806435156614e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001148365190601,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0005447313305921,286.3968505859375,294.1499938964844,300.91998291015625,297.2403869628906,301.7414855957031,300.9208374023437,285.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619615834206,2.4804171161463283e-08,0.001161936786957,-0.0639199391007423,0.0,0.0,0.0,-0.0171092469245195,60.0,24.940996170043945,0.0,-9.205422912828001e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001090514851966,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.0001148366281995,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,8.481806435156614e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001148365190601,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0005447313305921,286.3968505859375,294.1499938964844,300.91998291015625,297.2403869628906,301.7414855957031,300.9208374023437,285.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619615834206,2.4804171161463283e-08,0.001161936786957,-0.0639199391007423,0.0,0.0,0.0,-0.0171092469245195,60.0,24.940996170043945,0.0,-9.205422912828001e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001091781959985,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0001149700547102,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,8.491661719745025e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0001149699528468,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0005453642806969,286.39013671875,294.1499938964844,300.9206237792969,297.2409973144531,301.7433166503906,300.9208679199219,286.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.496204309920813e-08,0.0011632865061983,-0.0643311366438865,0.0,0.0,0.0,-0.0171875078231096,60.0,24.941049575805664,0.0,-9.226823749486357e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001093047467293,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,0.0001151033211499,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,8.501504635205492e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001151032120105,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0005459964741021,286.3835144042969,294.1499938964844,300.9215393066406,297.2418212890625,301.7451477050781,300.9212341308594,286.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646596249192,2.5119714308630137e-08,0.0011646344792097,-0.0647417828440666,0.0,0.0,0.0,-0.0172656718641519,60.0,24.942211151123047,0.0,-9.248221743973772e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0001095554471248,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.00011536731472,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,8.521002746419981e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0001153672128566,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0005472488119266,286.3705139160156,294.1499938964844,300.9241027832031,297.24420166015625,301.7488098144531,300.9227905273437,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673304252326,2.54320653425566e-08,0.0011673049302771,-0.0655551850795745,0.0,0.0,0.0,-0.0174205154180526,60.0,24.9471435546875,0.0,-9.290685198948269e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0001095554471248,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.00011536731472,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,8.521002746419981e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0001153672128566,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0005472488119266,286.3705139160156,294.1499938964844,300.9241027832031,297.24420166015625,301.7488098144531,300.9227905273437,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673304252326,2.54320653425566e-08,0.0011673049302771,-0.0655551850795745,0.0,0.0,0.0,-0.0174205154180526,60.0,24.9471435546875,0.0,-9.290685198948269e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0001098023640224,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001156273356173,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,8.540207636542618e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001156272264779,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,0.0005484822322614,286.3578491210937,294.1499938964844,300.9275207519531,297.24737548828125,301.7524719238281,300.9253234863281,286.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699609458446,2.5739710807215488e-08,0.0011699352180585,-0.0663562044501304,0.0,0.0,0.0,-0.0175730269402265,60.0,24.955034255981445,0.0,-9.332603667644437e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0001098023640224,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001156273356173,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,8.540207636542618e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001156272264779,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,0.0005484822322614,286.3578491210937,294.1499938964844,300.9275207519531,297.24737548828125,301.7524719238281,300.9253234863281,286.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699609458446,2.5739710807215488e-08,0.0011699352180585,-0.0663562044501304,0.0,0.0,0.0,-0.0175730269402265,60.0,24.955034255981445,0.0,-9.332603667644437e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0001100399531424,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001158775194198,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,8.55868638609536e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0001158774175564,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0005496690864674,286.34552001953125,294.1499938964844,300.93170166015625,297.2511901855469,301.75616455078125,300.9287414550781,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724919313564,2.6035724687289985e-08,0.0011724659707397,-0.0671268254518508,0.0,0.0,0.0,-0.0177197717130184,60.0,24.964773178100582,0.0,-9.37302644388183e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0001100399531424,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001158775194198,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,8.55868638609536e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0001158774175564,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0005496690864674,286.34552001953125,294.1499938964844,300.93170166015625,297.2511901855469,301.75616455078125,300.9287414550781,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724919313564,2.6035724687289985e-08,0.0011724659707397,-0.0671268254518508,0.0,0.0,0.0,-0.0177197717130184,60.0,24.964773178100582,0.0,-9.37302644388183e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,0.0001102665919461,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001161161781055,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,8.576313121011481e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,0.0001161160762421,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0005508012254722,286.33355712890625,294.1499938964844,300.9364013671875,297.25555419921875,301.7598571777344,300.9328918457031,286.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749063851311,2.631809437048105e-08,0.0011748800752684,-0.0678618177771568,0.0,0.0,0.0,-0.0178597532212734,60.0,24.975414276123047,0.0,-9.411667178937932e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,0.0001102665919461,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001161161781055,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,8.576313121011481e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,0.0001161160762421,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0005508012254722,286.33355712890625,294.1499938964844,300.9364013671875,297.25555419921875,301.7598571777344,300.9328918457031,286.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749063851311,2.631809437048105e-08,0.0011748800752684,-0.0678618177771568,0.0,0.0,0.0,-0.0178597532212734,60.0,24.975414276123047,0.0,-9.411667178937932e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0001103741451515,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0001162294429377,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,8.584679017076269e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001162293410743,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0005513385403901,286.3277282714844,294.1499938964844,300.9389343261719,297.25787353515625,301.7617492675781,300.9352111816406,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760519118979,2.6452099177731725e-08,0.0011760253692045,-0.0682105869054794,0.0,0.0,0.0,-0.0179261807352304,60.0,24.98076438903809,0.0,-9.43003328757186e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0001104783441405,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0001163391643785,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,8.592782978666946e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0001163390625151,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.000551859033294,286.3219909667969,294.1499938964844,300.9415588378906,297.2602844238281,301.7636108398437,300.9376525878906,286.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771616991609,2.658191711191193e-08,0.0011771350400522,-0.0685484334826469,0.0,0.0,0.0,-0.0179905351251363,60.0,24.985998153686523,0.0,-9.447841620158216e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001106768104364,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001165481517091,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,8.608218922745436e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001165480571216,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0005528504261747,286.3106994628906,294.1499938964844,300.9469909667969,297.2652893066406,301.76739501953125,300.9427490234375,286.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792764998972,2.682918243124277e-08,0.0011792496079578,-0.0691918730735778,0.0,0.0,0.0,-0.0181131176650524,60.0,24.995737075805664,0.0,-9.481809115641229e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001106768104364,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001165481517091,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,8.608218922745436e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,0.0001165480571216,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0005528504261747,286.3106994628906,294.1499938964844,300.9469909667969,297.2652893066406,301.76739501953125,300.9427490234375,286.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792764998972,2.682918243124277e-08,0.0011792496079578,-0.0691918730735778,0.0,0.0,0.0,-0.0181131176650524,60.0,24.995737075805664,0.0,-9.481809115641229e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001108575816033,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001167385125881,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,8.622278255643323e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001167384180007,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0005537534598261,286.2998046875,294.1499938964844,300.9525146484375,297.2704162597656,301.7712097167969,300.9481201171875,286.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812020093202,2.7054401385839814e-08,0.0011811750009655,-0.0697778686881065,0.0,0.0,0.0,-0.0182247664779424,60.0,25.0036735534668,0.0,-9.51280014760414e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001108575816033,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001167385125881,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,8.622278255643323e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001167384180007,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0005537534598261,286.2998046875,294.1499938964844,300.9525146484375,297.2704162597656,301.7712097167969,300.9481201171875,286.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812020093202,2.7054401385839814e-08,0.0011811750009655,-0.0697778686881065,0.0,0.0,0.0,-0.0182247664779424,60.0,25.0036735534668,0.0,-9.51280014760414e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001110230732592,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001169127863249,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,8.635149424662814e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0001169126844615,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.000554580183234,286.28924560546875,294.1499938964844,300.9580383300781,297.2755126953125,301.77508544921875,300.95361328125,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182965002954,2.7260576018761643e-08,0.0011829376453533,-0.0703142583370208,0.0,0.0,0.0,-0.018326973542571,60.0,25.009668350219727,0.0,-9.541215462149921e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001110230732592,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001169127863249,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,8.635149424662814e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0001169126844615,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.000554580183234,286.28924560546875,294.1499938964844,300.9580383300781,297.2755126953125,301.77508544921875,300.95361328125,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182965002954,2.7260576018761643e-08,0.0011829376453533,-0.0703142583370208,0.0,0.0,0.0,-0.018326973542571,60.0,25.009668350219727,0.0,-9.541215462149921e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0001111733727157,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001170710602309,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,8.646839705761522e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.0001170709656435,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0005553310038521,286.279052734375,294.1499938964844,300.9634094238281,297.28045654296875,301.77899169921875,300.9590148925781,286.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184566062875,2.7447828898630178e-08,0.0011845385888591,-0.0708013549447059,0.0,0.0,0.0,-0.0184198021888732,60.0,25.013214111328125,0.0,-9.567059322534989e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0001111733727157,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001170710602309,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,8.646839705761522e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.0001170709656435,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0005553310038521,286.279052734375,294.1499938964844,300.9634094238281,297.28045654296875,301.77899169921875,300.9590148925781,286.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184566062875,2.7447828898630178e-08,0.0011845385888591,-0.0708013549447059,0.0,0.0,0.0,-0.0184198021888732,60.0,25.013214111328125,0.0,-9.567059322534989e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0001112423706217,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001171437179436,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,8.652205724501982e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0001171436233562,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0005556757096201,286.27410888671875,294.1499938964844,300.9659729003906,297.2828063964844,301.78094482421875,300.9616394042969,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853008763864,2.7533785029731923e-08,0.0011852732859551,-0.071024939417839,0.0,0.0,0.0,-0.0184624120593071,60.0,25.0137996673584,0.0,-9.578934623277749e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0001113091930164,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001172140764538,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,8.657402941025794e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.0001172139818663,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0005560094723477,286.2692565917969,294.1499938964844,300.96844482421875,297.2850952148437,301.7829284667969,300.9642028808594,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860121740028,2.7617023334869373e-08,0.0011859845835715,-0.071241445839405,0.0,0.0,0.0,-0.018503675237298,60.0,25.01387023925781,0.0,-9.590441152340645e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001114375991164,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001173492928501,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,8.667389920447022e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001173492055386,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.000556650920771,286.259765625,294.1499938964844,300.9730224609375,297.289306640625,301.786865234375,300.9691162109375,286.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7776991373684723e-08,0.0011873526964336,-0.0716575011610984,0.0,0.0,0.0,-0.0185829792171716,60.0,25.0126953125,0.0,-9.612573848016837e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
