time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001114375991164,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001173492928501,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,8.667389920447022e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001173492055386,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.000556650920771,286.259765625,294.1499938964844,300.9730224609375,297.289306640625,301.786865234375,300.9691162109375,286.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.7776991373684723e-08,0.0011873526964336,-0.0716575011610984,0.0,0.0,0.0,-0.0185829792171716,60.0,25.0126953125,0.0,-9.612573848016837e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0001115567720262,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.000117474788567,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,8.67665876285173e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001174747012555,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0005572462687268,286.2506103515625,294.1499938964844,300.9769592285156,297.2929382324219,301.79083251953125,300.9735107421875,286.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886497959494,2.792545394925128e-08,0.0011886219726875,-0.072043590247631,0.0,0.0,0.0,-0.0186565779149532,60.0,25.00861167907715,0.0,-9.63313766533247e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0001115567720262,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,0.000117474788567,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,8.67665876285173e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001174747012555,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0005572462687268,286.2506103515625,294.1499938964844,300.9769592285156,297.2929382324219,301.79083251953125,300.9735107421875,286.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886497959494,2.792545394925128e-08,0.0011886219726875,-0.072043590247631,0.0,0.0,0.0,-0.0186565779149532,60.0,25.00861167907715,0.0,-9.63313766533247e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001116694693337,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001175934667116,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,8.685424108989537e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001175933721242,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0005578092532232,286.2418212890625,294.1499938964844,300.98016357421875,297.2958679199219,301.7947692871094,300.9772033691406,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898502707481,2.806584298298276e-08,0.0011898220982402,-0.0724086612462997,0.0,0.0,0.0,-0.018726173788309,60.0,25.00186538696289,0.0,-9.65260298357862e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001116694693337,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001175934667116,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,8.685424108989537e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001175933721242,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0005578092532232,286.2418212890625,294.1499938964844,300.98016357421875,297.2958679199219,301.7947692871094,300.9772033691406,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898502707481,2.806584298298276e-08,0.0011898220982402,-0.0724086612462997,0.0,0.0,0.0,-0.018726173788309,60.0,25.00186538696289,0.0,-9.65260298357862e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001117754072765,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,0.0001177050216938,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,8.693662675796077e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0001177049271063,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0005583384772762,286.2333679199219,294.1499938964844,300.982421875,297.2979736328125,301.7986755371094,300.9800720214844,286.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909785680472,2.8197806756224963e-08,0.001190950279124,-0.072751797735691,0.0,0.0,0.0,-0.0187915917485952,60.0,24.992218017578125,0.0,-9.67091793313557e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001117754072765,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,0.0001177050216938,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,8.693662675796077e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0001177049271063,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0005583384772762,286.2333679199219,294.1499938964844,300.982421875,297.2979736328125,301.7986755371094,300.9800720214844,286.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909785680472,2.8197806756224963e-08,0.001190950279124,-0.072751797735691,0.0,0.0,0.0,-0.0187915917485952,60.0,24.992218017578125,0.0,-9.67091793313557e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.000111824767373,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.000117756993859,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,8.697502198629081e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001177569065475,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0005585851031355,286.2293395996094,294.1499938964844,300.9831848144531,297.2986755371094,301.80059814453125,300.98101806640625,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119150406681,2.8259295348220803e-08,0.0011914758943021,-0.0729116648435592,0.0,0.0,0.0,-0.0188220720738172,60.0,24.985729217529297,0.0,-9.67945794627667e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001118727668654,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001178075399366,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,8.701235492480919e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001178074526251,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.0005588248604908,286.22540283203125,294.1499938964844,300.983642578125,297.2991027832031,301.8025207519531,300.98175048828125,286.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920148972421,2.8319083966721337e-08,0.0011919866083189,-0.073067121207714,0.0,0.0,0.0,-0.0188517104834318,60.0,24.97854995727539,0.0,-9.68776561194318e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0001119651933549,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,0.0001179048631456,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,8.70842341100797e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0001179047758341,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0005592865636572,286.2176513671875,294.1499938964844,300.983642578125,297.2991027832031,301.8062744140625,300.982666015625,286.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929996544495,2.8434211429839703e-08,0.0011929712491109,-0.0733664333820343,0.0,0.0,0.0,-0.0189087837934494,60.0,24.96250343322754,0.0,-9.703772008151645e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0001119651933549,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,0.0001179048631456,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,8.70842341100797e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0001179047758341,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0005592865636572,286.2176513671875,294.1499938964844,300.983642578125,297.2991027832031,301.8062744140625,300.982666015625,286.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929996544495,2.8434211429839703e-08,0.0011929712491109,-0.0733664333820343,0.0,0.0,0.0,-0.0189087837934494,60.0,24.96250343322754,0.0,-9.703772008151645e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,0.0001120475644711,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001179916071123,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,8.714829891687259e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.0001179915270768,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005596980918198,286.2102966308594,294.1499938964844,300.9822998046875,297.2978515625,301.8099060058594,300.9821472167969,286.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938770767301,2.8536819129953983e-08,0.0011938485549762,-0.0736331865191459,0.0,0.0,0.0,-0.0189596507698297,60.0,24.94135284423828,0.0,-9.718048943341273e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,0.0001120475644711,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001179916071123,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,8.714829891687259e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.0001179915270768,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005596980918198,286.2102966308594,294.1499938964844,300.9822998046875,297.2978515625,301.8099060058594,300.9821472167969,286.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938770767301,2.8536819129953983e-08,0.0011938485549762,-0.0736331865191459,0.0,0.0,0.0,-0.0189596507698297,60.0,24.94135284423828,0.0,-9.718048943341273e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0001121218228945,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001180698018288,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,8.720605546841398e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0001180697217932,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0005600690492428,286.20330810546875,294.1499938964844,300.9794311523437,297.29522705078125,301.8134155273437,300.9801940917969,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946683516725,2.862930870151105e-08,0.0011946397135034,-0.0738736167550087,0.0,0.0,0.0,-0.0190055035054683,60.0,24.91563034057617,0.0,-9.730927530426925e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0001121218228945,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001180698018288,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,8.720605546841398e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0001180697217932,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0005600690492428,286.20330810546875,294.1499938964844,300.9794311523437,297.29522705078125,301.8134155273437,300.9801940917969,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946683516725,2.862930870151105e-08,0.0011946397135034,-0.0738736167550087,0.0,0.0,0.0,-0.0190055035054683,60.0,24.91563034057617,0.0,-9.730927530426925e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001121859022532,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.0001181372790597,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,8.725588850211352e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001181371990242,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0005603891913779,286.1966552734375,294.1499938964844,300.9749450683594,297.29107666015625,301.81671142578125,300.9765930175781,286.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953506618738,2.870911330887793e-08,0.0011953219072893,-0.0740810632705688,0.0,0.0,0.0,-0.019045066088438,60.0,24.884265899658203,0.0,-9.7420461031561e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001121859022532,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.0001181372790597,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,8.725588850211352e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001181371990242,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0005603891913779,286.1966552734375,294.1499938964844,300.9749450683594,297.29107666015625,301.81671142578125,300.9765930175781,286.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953506618738,2.870911330887793e-08,0.0011953219072893,-0.0740810632705688,0.0,0.0,0.0,-0.019045066088438,60.0,24.884265899658203,0.0,-9.7420461031561e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.000112213747343,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0001181666011689,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,8.727754902793095e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0001181665211333,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.0005605283076874,286.1934814453125,294.1499938964844,300.9720153808594,297.28839111328125,301.8182678222656,300.9740295410156,286.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956463567912,2.8743791347096703e-08,0.0011956176022067,-0.074171207845211,0.0,0.0,0.0,-0.0190622527152299,60.0,24.86613655090332,0.0,-9.746879925387476e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0001122399917221,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0001181942352559,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,8.729795808903873e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0001181941552204,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,0.0005606593913398,286.1903686523437,294.1499938964844,300.9686279296875,297.2852478027344,301.8197631835937,300.97119140625,286.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959256371483,2.877646743115747e-08,0.0011958968825638,-0.0742561370134353,0.0,0.0,0.0,-0.0190784502774477,60.0,24.8470401763916,0.0,-9.751435214866433e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001122861722251,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001182428677566,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,8.733387221582234e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001182427877211,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0005608901265077,286.184326171875,294.1499938964844,300.9603576660156,297.27764892578125,301.8226623535156,300.9645080566406,286.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964192381128,2.8833976983833054e-08,0.001196390367113,-0.0744056180119514,0.0,0.0,0.0,-0.0191069692373275,60.0,24.805419921875,0.0,-9.759455110724957e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001122861722251,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001182428677566,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,8.733387221582234e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001182427877211,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0005608901265077,286.184326171875,294.1499938964844,300.9603576660156,297.27764892578125,301.8226623535156,300.9645080566406,286.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964192381128,2.8833976983833054e-08,0.001196390367113,-0.0744056180119514,0.0,0.0,0.0,-0.0191069692373275,60.0,24.805419921875,0.0,-9.759455110724957e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001123163092415,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0001182746054837,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,8.735730807529762e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001182745254482,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0005610407097265,286.1788024902344,294.1499938964844,300.95001220703125,297.2680969238281,301.8250427246094,300.9543762207031,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967389145866,2.8871484758497e-08,0.0011967100435867,-0.0745031088590622,0.0,0.0,0.0,-0.0191255584359169,60.0,24.755863189697266,0.0,-9.76468825797383e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001123163092415,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0001182746054837,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,8.735730807529762e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0001182745254482,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0005610407097265,286.1788024902344,294.1499938964844,300.95001220703125,297.2680969238281,301.8250427246094,300.9543762207031,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967389145866,2.8871484758497e-08,0.0011967100435867,-0.0745031088590622,0.0,0.0,0.0,-0.0191255584359169,60.0,24.755863189697266,0.0,-9.76468825797383e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001123449474107,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0001183047570521,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,8.737957978155464e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001183046770165,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.000561183784157,286.17333984375,294.1499938964844,300.9363098144531,297.2593994140625,301.82733154296875,300.9435729980469,286.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970454361289,2.8907125582122723e-08,0.0011970164487138,-0.0745957419276237,0.0,0.0,0.0,-0.0191432368010282,60.0,24.70623016357422,0.0,-9.769661346581417e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001123449474107,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0001183047570521,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,8.737957978155464e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001183046770165,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.000561183784157,286.17333984375,294.1499938964844,300.9363098144531,297.2593994140625,301.82733154296875,300.9435729980469,286.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970454361289,2.8907125582122723e-08,0.0011970164487138,-0.0745957419276237,0.0,0.0,0.0,-0.0191432368010282,60.0,24.70623016357422,0.0,-9.769661346581417e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001123612673836,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001183219428639,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,8.739227632759139e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001183218628284,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0005612653912976,286.1685791015625,294.1499938964844,300.9183044433594,297.2543334960937,301.8285522460937,300.9256896972656,286.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972170323133,2.8927420459012865e-08,0.0011971880448982,-0.0746484920382499,0.0,0.0,0.0,-0.0191532876342535,60.0,24.663339614868164,0.0,-9.772494280468893e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001123612673836,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001183219428639,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,8.739227632759139e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001183218628284,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0005612653912976,286.1685791015625,294.1499938964844,300.9183044433594,297.2543334960937,301.8285522460937,300.9256896972656,286.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972170323133,2.8927420459012865e-08,0.0011971880448982,-0.0746484920382499,0.0,0.0,0.0,-0.0191532876342535,60.0,24.663339614868164,0.0,-9.772494280468893e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001123701513279,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001183312997454,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,8.739918121136725e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001183312197099,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0005613097455352,286.1661682128906,294.1499938964844,300.90777587890625,297.2530822753906,301.8292541503906,300.9169311523437,286.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973108630627,2.893846762219709e-08,0.0011972819920629,-0.0746772065758705,0.0,0.0,0.0,-0.019158761948347,60.0,24.641376495361328,0.0,-9.77403615820549e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001123770925914,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0001183385975309,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,8.740457269595936e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0001183385247713,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0005613444373011,286.1638488769531,294.1499938964844,300.89630126953125,297.2525939941406,301.8297424316406,300.9070739746094,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973842047154,2.8947086505581865e-08,0.0011973552173003,-0.0746996104717254,0.0,0.0,0.0,-0.0191630311310291,60.0,24.621227264404297,0.0,-9.775239817599869e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001123884867411,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.000118350602861,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,8.741344208829105e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001183505301014,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005614014226011,286.1593933105469,294.1499938964844,300.87060546875,297.2538146972656,301.8304443359375,300.8854064941406,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975059751421,2.896125117501925e-08,0.0011974769877269,-0.0747364163398742,0.0,0.0,0.0,-0.019170057028532,60.0,24.58380508422852,0.0,-9.777216547490752e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001123884867411,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.000118350602861,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,8.741344208829105e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001183505301014,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005614014226011,286.1593933105469,294.1499938964844,300.87060546875,297.2538146972656,301.8304443359375,300.8854064941406,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975059751421,2.896125117501925e-08,0.0011974769877269,-0.0747364163398742,0.0,0.0,0.0,-0.019170057028532,60.0,24.58380508422852,0.0,-9.777216547490752e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001123949914472,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001183574495371,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,8.74184988788329e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001183573767775,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0005614339024759,286.1552429199219,294.1499938964844,300.8414611816406,297.2577514648437,301.8304748535156,300.8595275878906,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975751258432,2.896931228235644e-08,0.0011975461384281,-0.0747573673725128,0.0,0.0,0.0,-0.0191740542650222,60.0,24.55283164978028,0.0,-9.778342047184196e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001123949914472,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001183574495371,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,8.74184988788329e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001183573767775,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0005614339024759,286.1552429199219,294.1499938964844,300.8414611816406,297.2577514648437,301.8304748535156,300.8595275878906,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975751258432,2.896931228235644e-08,0.0011975461384281,-0.0747573673725128,0.0,0.0,0.0,-0.0191740542650222,60.0,24.55283164978028,0.0,-9.778342047184196e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001123980691772,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001183606873382,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,8.742088539293036e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001183606145787,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0005614493275061,286.1513671875,294.1499938964844,300.8092041015625,297.2640991210937,301.8298645019531,300.8303527832031,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973099475138042e-08,0.0011975785018876,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.5271053314209,0.0,-9.77887140152234e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001123980691772,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001183606873382,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,8.742088539293036e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0001183606145787,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0005614493275061,286.1513671875,294.1499938964844,300.8092041015625,297.2640991210937,301.8298645019531,300.8303527832031,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973099475138042e-08,0.0011975785018876,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.5271053314209,0.0,-9.77887140152234e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001123978727264,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,0.0001183604763355,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,8.742072532186285e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001183604035759,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0005614483379758,286.14776611328125,294.1499938964844,300.77410888671875,297.27252197265625,301.82861328125,300.798095703125,286.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976051609963,2.8972808152616384e-08,0.0011975761735811,-0.074766457080841,0.0,0.0,0.0,-0.0191757883876562,60.0,24.50640296936035,0.0,-9.7788309005864e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001123978727264,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,0.0001183604763355,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,8.742072532186285e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001183604035759,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0005614483379758,286.14776611328125,294.1499938964844,300.77410888671875,297.27252197265625,301.82861328125,300.798095703125,286.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976051609963,2.8972808152616384e-08,0.0011975761735811,-0.074766457080841,0.0,0.0,0.0,-0.0191757883876562,60.0,24.50640296936035,0.0,-9.7788309005864e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001123967813327,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.0001183593267342,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,8.74198813107796e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001183592612505,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0005614429246634,286.14599609375,294.1499938964844,300.75555419921875,297.27740478515625,301.827880859375,300.7813720703125,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971431476065845e-08,0.0011975644156336,-0.0747628808021545,0.0,0.0,0.0,-0.0191751066595315,60.0,24.49666404724121,0.0,-9.778638343505008e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001123947877204,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0001183572312584,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.741833153180778e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0001183571584988,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.000561433029361,286.1443176269531,294.1499938964844,300.7364501953125,297.28271484375,301.82696533203125,300.76373291015625,286.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.896892681292229e-08,0.0011975429952144,-0.0747563689947128,0.0,0.0,0.0,-0.019173864275217,60.0,24.4884090423584,0.0,-9.778288756479014e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
