time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.00011238901061,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001183511412818,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,8.741383499000221e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001183510757982,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0005614041583612,286.1411437988281,294.1499938964844,300.696533203125,297.2943725585937,301.8245849609375,300.72607421875,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961684606088056e-08,0.0011974810622632,-0.074737548828125,0.0,0.0,0.0,-0.0191702730953693,60.0,24.47590065002441,0.0,-9.777277654166029e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.00011238901061,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001183511412818,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,8.741383499000221e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001183510757982,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0005614041583612,286.1411437988281,294.1499938964844,300.696533203125,297.2943725585937,301.8245849609375,300.72607421875,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961684606088056e-08,0.0011974810622632,-0.074737548828125,0.0,0.0,0.0,-0.0191702730953693,60.0,24.47590065002441,0.0,-9.777277654166029e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0001123810434364,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001183427521027,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,8.740762859815732e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001183426793431,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0005613644025288,286.1382751464844,294.1499938964844,300.6546325683594,297.3072204589844,301.8213195800781,300.68585205078125,286.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974248336628,2.8951708586077984e-08,0.0011973958462476,-0.0747116208076477,0.0,0.0,0.0,-0.0191653277724981,60.0,24.46750259399414,0.0,-9.77588499040394e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0001123810434364,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001183427521027,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,8.740762859815732e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001183426793431,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0005613644025288,286.1382751464844,294.1499938964844,300.6546325683594,297.3072204589844,301.8213195800781,300.68585205078125,286.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974248336628,2.8951708586077984e-08,0.0011973958462476,-0.0747116208076477,0.0,0.0,0.0,-0.0191653277724981,60.0,24.46750259399414,0.0,-9.77588499040394e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0001123712936532,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001183324857265,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.740004705032334e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0001183324129669,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0005613157409243,286.1356811523437,294.1499938964844,300.6110534667969,297.3209533691406,301.8172912597656,300.64373779296875,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939521001802866e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.461605072021484,0.0,-9.774183240551793e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0001123712936532,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001183324857265,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.740004705032334e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0001183324129669,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0005613157409243,286.1356811523437,294.1499938964844,300.6110534667969,297.3209533691406,301.8172912597656,300.64373779296875,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939521001802866e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.461605072021484,0.0,-9.774183240551793e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001123600814025,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0001183206768473,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.739132317714393e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0001183206040877,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0005612597451545,286.1333923339844,294.1499938964844,300.56610107421875,297.3352966308594,301.8124084472656,300.5999755859375,286.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.45784568786621,0.0,-9.772227116400245e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001123600814025,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0001183206768473,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,8.739132317714393e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0001183206040877,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0005612597451545,286.1333923339844,294.1499938964844,300.56610107421875,297.3352966308594,301.8124084472656,300.5999755859375,286.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.45784568786621,0.0,-9.772227116400245e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001123540350818,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001183143031084,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,8.738661563256755e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001183142376248,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005612295353785,286.1323547363281,294.1499938964844,300.5431823730469,297.34259033203125,301.80963134765625,300.5775146484375,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917948924345186e-08,0.0011971072526648,-0.0746238753199577,0.0,0.0,0.0,-0.0191485937684774,60.0,24.45661354064941,0.0,-9.771171960437641e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001123477632063,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0001183077038149,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,8.738174074096605e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0001183076383313,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0005611982778646,286.1313781738281,294.1499938964844,300.5200500488281,297.3499450683594,301.8066101074219,300.5548095703125,286.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910118743397103e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.45566368103028,0.0,-9.770079145710042e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001123347174143,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.000118293959531,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,8.737159078009427e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0001182938940473,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.000561133143492,286.129638671875,294.1499938964844,300.4731750488281,297.3646240234375,301.79998779296875,300.5086364746094,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893818893038773e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,24.454147338867188,0.0,-9.767804698412877e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001123347174143,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.000118293959531,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,8.737159078009427e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0001182938940473,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.000561133143492,286.129638671875,294.1499938964844,300.4731750488281,297.3646240234375,301.79998779296875,300.5086364746094,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893818893038773e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,24.454147338867188,0.0,-9.767804698412877e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001123212714446,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001182798005174,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,8.736113522900268e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0001182797350338,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0005610659718513,286.1282043457031,294.1499938964844,300.42578125,297.37908935546875,301.7924499511719,300.4617614746094,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.45282936096192,0.0,-9.765461328470337e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001123212714446,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001182798005174,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,8.736113522900268e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0001182797350338,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0005610659718513,286.1282043457031,294.1499938964844,300.42578125,297.37908935546875,301.7924499511719,300.4617614746094,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.45282936096192,0.0,-9.765461328470337e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001123077963711,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.0001182656124001,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,8.735065057408065e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001182655541924,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005609987420029,286.1270446777344,294.1499938964844,300.378173828125,297.3930969238281,301.7840881347656,300.4143981933594,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860199563496284e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199649125337,60.0,24.45108413696289,0.0,-9.763113695271389e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001123077963711,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.0001182656124001,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,8.735065057408065e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001182655541924,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005609987420029,286.1270446777344,294.1499938964844,300.378173828125,297.3930969238281,301.7840881347656,300.4143981933594,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860199563496284e-08,0.0011966135352849,-0.0744737759232521,0.0,0.0,0.0,-0.0191199649125337,60.0,24.45108413696289,0.0,-9.763113695271389e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001122946778195,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001182517953566,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,8.734044968150556e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001182517371489,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0005609332001768,286.12615966796875,294.1499938964844,300.3305969238281,297.4063720703125,301.7748413085937,300.3669128417969,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843812671652813e-08,0.0011964734876528,-0.07443118840456,0.0,0.0,0.0,-0.0191118400543928,60.0,24.44830322265625,0.0,-9.76082716874771e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001122946778195,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001182517953566,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,8.734044968150556e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001182517371489,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0005609332001768,286.12615966796875,294.1499938964844,300.3305969238281,297.4063720703125,301.7748413085937,300.3669128417969,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843812671652813e-08,0.0011964734876528,-0.07443118840456,0.0,0.0,0.0,-0.0191118400543928,60.0,24.44830322265625,0.0,-9.76082716874771e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001122883331845,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001182451160275,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,8.733550930628553e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001182450505439,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0005609015352092,286.1258239746094,294.1499938964844,300.30694580078125,297.4126892089844,301.7698974609375,300.3432006835937,286.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.8835884791078573e-08,0.0011964056175202,-0.074410580098629,0.0,0.0,0.0,-0.0191079098731279,60.0,24.44642639160156,0.0,-9.759721564250869e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0001122822213801,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.000118238676805,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,8.733075810596347e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0001182386185973,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0005608710343949,286.12554931640625,294.1499938964844,300.28338623046875,297.418701171875,301.7647399902344,300.3195495605469,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828253562096503e-08,0.0011963404249399,-0.0743907466530799,0.0,0.0,0.0,-0.0191041268408298,60.0,24.44402885437012,0.0,-9.758657171232701e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001122709218179,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0001182267806143,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,8.732196874916553e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001182267151307,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0005608146311715,286.125244140625,294.1499938964844,300.2368469238281,297.4298400878906,301.7538452148437,300.2726745605469,286.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.8814135077936963e-08,0.0011962197022512,-0.0743540450930595,0.0,0.0,0.0,-0.0190971288830041,60.0,24.43741035461425,0.0,-9.756688257311909e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0001122709218179,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0001182267806143,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,8.732196874916553e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001182267151307,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0005608146311715,286.125244140625,294.1499938964844,300.2368469238281,297.4298400878906,301.7538452148437,300.2726745605469,286.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.8814135077936963e-08,0.0011962197022512,-0.0743540450930595,0.0,0.0,0.0,-0.0190971288830041,60.0,24.43741035461425,0.0,-9.756688257311909e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0001122609974117,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001182163177873,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,8.731424168217927e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001182162595796,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0005607650382444,286.12518310546875,294.1499938964844,300.1911926269531,297.4395751953125,301.7421569824219,300.2265014648437,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961424024775,2.8801725449056903e-08,0.001196113647893,-0.0743217915296554,0.0,0.0,0.0,-0.0190909765660762,60.0,24.42821884155273,0.0,-9.754957375207597e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0001122609974117,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001182163177873,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,8.731424168217927e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001182162595796,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0005607650382444,286.12518310546875,294.1499938964844,300.1911926269531,297.4395751953125,301.7421569824219,300.2265014648437,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961424024775,2.8801725449056903e-08,0.001196113647893,-0.0743217915296554,0.0,0.0,0.0,-0.0190909765660762,60.0,24.42821884155273,0.0,-9.754957375207597e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.000112252877443,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.000118207775813,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,8.730792615097016e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001182077103294,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005607245257124,286.1253967285156,294.1499938964844,300.14678955078125,297.4476928710937,301.729736328125,300.1813659667969,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960556730628,2.8791575346076573e-08,0.0011960268020629,-0.0742954090237617,0.0,0.0,0.0,-0.0190859455615282,60.0,24.41580390930176,0.0,-9.753541974077964e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.000112252877443,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.000118207775813,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,8.730792615097016e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001182077103294,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005607245257124,286.1253967285156,294.1499938964844,300.14678955078125,297.4476928710937,301.729736328125,300.1813659667969,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960556730628,2.8791575346076573e-08,0.0011960268020629,-0.0742954090237617,0.0,0.0,0.0,-0.0190859455615282,60.0,24.41580390930176,0.0,-9.753541974077964e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.000112246882054,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001182014530058,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,8.730326226213947e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001182013947982,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0005606946069747,286.1258850097656,294.1499938964844,300.1038818359375,297.4539794921875,301.71661376953125,300.13751220703125,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959914118051,2.8784066685716425e-08,0.0011959626572206,-0.0742758959531784,0.0,0.0,0.0,-0.0190822221338748,60.0,24.39972496032715,0.0,-9.752494634085453e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.000112246882054,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001182014530058,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,8.730326226213947e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001182013947982,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0005606946069747,286.1258850097656,294.1499938964844,300.1038818359375,297.4539794921875,301.71661376953125,300.13751220703125,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959914118051,2.8784066685716425e-08,0.0011959626572206,-0.0742758959531784,0.0,0.0,0.0,-0.0190822221338748,60.0,24.39972496032715,0.0,-9.752494634085453e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.000112245332275,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001181998231913,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,8.730205445317551e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0001181997649837,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0005606868653558,286.12628173828125,294.1499938964844,300.0830993652344,297.45635986328125,301.709716796875,300.1164855957031,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959747644141,2.8782119798620442e-08,0.0011959460098296,-0.0742708295583725,0.0,0.0,0.0,-0.0190812572836875,60.0,24.389293670654297,0.0,-9.752223206760392e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0001122443427448,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001181987754534,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,8.730128320166841e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001181987245217,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0005606819177046,286.12677001953125,294.1499938964844,300.06280517578125,297.4582214355469,301.7026672363281,300.09588623046875,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959642870351,2.8780867467048665e-08,0.0011959354160353,-0.0742675736546516,0.0,0.0,0.0,-0.0190806370228528,60.0,24.377880096435547,0.0,-9.752048413247397e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,0.0001122437606682,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.000118198171549,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,8.730083209229633e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001181981133413,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0005606790655292,286.1278076171875,294.1499938964844,300.0238037109375,297.4602355957031,301.68829345703125,300.0556030273437,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959575349465,2.8780114291748763e-08,0.001195928780362,-0.0742656216025352,0.0,0.0,0.0,-0.0190802626311779,60.0,24.35286903381348,0.0,-9.751943963465237e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,0.0001122437606682,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.000118198171549,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,8.730083209229633e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001181981133413,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0005606790655292,286.1278076171875,294.1499938964844,300.0238037109375,297.4602355957031,301.68829345703125,300.0556030273437,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959575349465,2.8780114291748763e-08,0.001195928780362,-0.0742656216025352,0.0,0.0,0.0,-0.0190802626311779,60.0,24.35286903381348,0.0,-9.751943963465237e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001122469766414,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001182015548693,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,8.7303327745758e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001182015039375,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0005606951890513,286.129150390625,294.1499938964844,299.9871826171875,297.4598083496094,301.67340087890625,300.01776123046875,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959916446357,2.8784091554712177e-08,0.0011959628900513,-0.0742759555578231,0.0,0.0,0.0,-0.0190822351723909,60.0,24.321928024291992,0.0,-9.75249818679913e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001122469766414,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001182015548693,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,8.7303327745758e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001182015039375,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0005606951890513,286.129150390625,294.1499938964844,299.9871826171875,297.4598083496094,301.67340087890625,300.01776123046875,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959916446357,2.8784091554712177e-08,0.0011959628900513,-0.0742759555578231,0.0,0.0,0.0,-0.0190822351723909,60.0,24.321928024291992,0.0,-9.75249818679913e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001122535832109,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001182085106847,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,8.730846457183361e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001182084524771,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.000560728192795,286.1307067871094,294.1499938964844,299.9532470703125,297.45672607421875,301.6581726074219,299.9821472167969,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960617266595,2.879228944152601e-08,0.0011960328556597,-0.0742972642183303,0.0,0.0,0.0,-0.0190862976014614,60.0,24.28580474853516,0.0,-9.75364145006097e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001122535832109,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001182085106847,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,8.730846457183361e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001182084524771,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.000560728192795,286.1307067871094,294.1499938964844,299.9532470703125,297.45672607421875,301.6581726074219,299.9821472167969,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960617266595,2.879228944152601e-08,0.0011960328556597,-0.0742972642183303,0.0,0.0,0.0,-0.0190862976014614,60.0,24.28580474853516,0.0,-9.75364145006097e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001122641842812,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0001182196720037,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,8.731670823181048e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.000118219621072,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0005607811617664,286.13250732421875,294.1499938964844,299.9222412109375,297.4508361816406,301.6426086425781,299.94927978515625,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196174416691,2.8805470009274362e-08,0.0011961456621065,-0.0743315294384956,0.0,0.0,0.0,-0.01909283362329,60.0,24.243576049804688,0.0,-9.75547962411838e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001122641842812,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0001182196720037,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,8.731670823181048e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.000118219621072,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0005607811617664,286.13250732421875,294.1499938964844,299.9222412109375,297.4508361816406,301.6426086425781,299.94927978515625,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196174416691,2.8805470009274362e-08,0.0011961456621065,-0.0743315294384956,0.0,0.0,0.0,-0.01909283362329,60.0,24.243576049804688,0.0,-9.75547962411838e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001122714820667,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.000118227355415,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,8.732238347874954e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001182273044832,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0005608176579698,286.1335144042969,294.1499938964844,299.907958984375,297.44677734375,301.6347351074219,299.93426513671875,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196252531372,2.8814547192723694e-08,0.0011962237767875,-0.0743551179766655,0.0,0.0,0.0,-0.0190973356366157,60.0,24.219388961791992,0.0,-9.756745100730768e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
