time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0001122795365517,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0001182358391815,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,8.732864807825536e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001182357882498,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0005608578794635,286.1345520019531,294.1499938964844,299.89453125,297.4419250488281,301.6268310546875,299.9197998046875,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963384458795,2.8824571174368443e-08,0.0011963095748797,-0.0743811726570129,0.0,0.0,0.0,-0.0191023051738739,60.0,24.194068908691406,0.0,-9.758143448834745e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001122981630032,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001182554478873,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,8.73431345098652e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001182553969556,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0005609509535133,286.13677978515625,294.1499938964844,299.870361328125,297.42974853515625,301.6109619140625,299.8925170898437,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847749078408924e-08,0.0011965068988502,-0.0744414180517196,0.0,0.0,0.0,-0.0191137921065092,60.0,24.13997459411621,0.0,-9.761376418282453e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001122981630032,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001182554478873,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,8.73431345098652e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001182553969556,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0005609509535133,286.13677978515625,294.1499938964844,299.870361328125,297.42974853515625,301.6109619140625,299.8925170898437,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847749078408924e-08,0.0011965068988502,-0.0744414180517196,0.0,0.0,0.0,-0.0191137921065092,60.0,24.13997459411621,0.0,-9.761376418282453e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001123206675401,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0001182791456812,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,8.73606331879273e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001182790947495,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0005610633525066,286.1392517089844,294.1499938964844,299.8500061035156,297.4141540527344,301.5950012207031,299.8698425292969,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875762225766266e-08,0.0011967464815825,-0.0745142251253128,0.0,0.0,0.0,-0.0191276781260967,60.0,24.07647705078125,0.0,-9.765285113871869e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001123206675401,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0001182791456812,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,8.73606331879273e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001182790947495,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0005610633525066,286.1392517089844,294.1499938964844,299.8500061035156,297.4141540527344,301.5950012207031,299.8698425292969,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875762225766266e-08,0.0011967464815825,-0.0745142251253128,0.0,0.0,0.0,-0.0191276781260967,60.0,24.07647705078125,0.0,-9.765285113871869e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001123292531701,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001182881824206,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,8.736730524105951e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0001182881314889,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0005611062515527,286.1419982910156,294.1499938964844,299.8334655761719,297.3971862792969,301.5791015625,299.8515014648437,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886429248586865e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329661756753,60.0,24.00711441040039,0.0,-9.76677299036055e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001123292531701,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001182881824206,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,8.736730524105951e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0001182881314889,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0005611062515527,286.1419982910156,294.1499938964844,299.8334655761719,297.3971862792969,301.5791015625,299.8515014648437,286.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886429248586865e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329661756753,60.0,24.00711441040039,0.0,-9.76677299036055e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001123272450058,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001182860723929,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,8.736574818613008e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001182860214612,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0005610962980426,286.1448974609375,294.1499938964844,299.8203430175781,297.3810119628906,301.56329345703125,299.83514404296875,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968484614044,2.8883905045518083e-08,0.0011968194739893,-0.0745353922247886,0.0,0.0,0.0,-0.0191317331045866,60.0,23.93587875366211,0.0,-9.766420561163613e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001123272450058,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001182860723929,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,8.736574818613008e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001182860214612,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0005610962980426,286.1448974609375,294.1499938964844,299.8203430175781,297.3810119628906,301.56329345703125,299.83514404296875,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968484614044,2.8883905045518083e-08,0.0011968194739893,-0.0745353922247886,0.0,0.0,0.0,-0.0191317331045866,60.0,23.93587875366211,0.0,-9.766420561163613e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001123183756135,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001182767300633,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,8.735884330235422e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001182766791316,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0005610520020127,286.1463928222656,294.1499938964844,299.81500244140625,297.3731689453125,301.555419921875,299.828125,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967498576268,2.8872831236981256e-08,0.001196720986627,-0.0745066106319427,0.0,0.0,0.0,-0.0191262234002351,60.0,23.898759841918945,0.0,-9.764875841256072e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001123028050642,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001182603300549,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,8.734673610888422e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001182602791232,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0005609742365777,286.1479797363281,294.1499938964844,299.8103942871094,297.36553955078125,301.5475769042969,299.8222351074219,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.8853412104012932e-08,0.0011965548619627,-0.0744561329483985,0.0,0.0,0.0,-0.0191165972501039,60.0,23.86054801940918,0.0,-9.76216654180462e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001122625471907,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001182179330498,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,8.731542038731277e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001182178893941,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0005607731291092,286.1512145996094,294.1499938964844,299.80340576171875,297.3507080078125,301.5320129394531,299.8119201660156,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803215812445163e-08,0.0011961286654695,-0.0743256658315658,0.0,0.0,0.0,-0.0190917272120714,60.0,23.78286933898925,0.0,-9.75516485368644e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001122625471907,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001182179330498,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,8.731542038731277e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001182178893941,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0005607731291092,286.1512145996094,294.1499938964844,299.80340576171875,297.3507080078125,301.5320129394531,299.8119201660156,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803215812445163e-08,0.0011961286654695,-0.0743256658315658,0.0,0.0,0.0,-0.0190917272120714,60.0,23.78286933898925,0.0,-9.75516485368644e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001121855239034,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001181368279503,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,8.72555174282752e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001181367842946,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0005603884346783,286.1549987792969,294.1499938964844,299.799072265625,297.33648681640625,301.5172119140625,299.80780029296875,287.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953342473134,2.8707203725275576e-08,0.0011953054927289,-0.0740761011838913,0.0,0.0,0.0,-0.0190441198647022,60.0,23.700483322143555,0.0,-9.741780360172925e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001121855239034,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001181368279503,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,8.72555174282752e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001181367842946,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0005603884346783,286.1549987792969,294.1499938964844,299.799072265625,297.33648681640625,301.5172119140625,299.80780029296875,287.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953342473134,2.8707203725275576e-08,0.0011953054927289,-0.0740761011838913,0.0,0.0,0.0,-0.0190441198647022,60.0,23.700483322143555,0.0,-9.741780360172925e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0001121613531722,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001181113766506,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,8.723671635380015e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0001181113257189,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0005602677119895,286.1568603515625,294.1499938964844,299.7978210449219,297.32928466796875,301.5093078613281,299.8039855957031,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950817424803,2.8677073160565682e-08,0.0011950531043112,-0.0739977732300758,0.0,0.0,0.0,-0.0190292075276374,60.0,23.65958404541016,0.0,-9.73758034206185e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001121143795899,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001180619074148,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,8.720017649466172e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.000118061863759,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0005600330769084,286.1587829589844,294.1499938964844,299.7972106933594,297.3227844238281,301.5024108886719,299.8033142089844,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945806909352,2.8618519110068522e-08,0.001194552052766,-0.0738455653190612,0.0,0.0,0.0,-0.0190001782029867,60.0,23.618751525878903,0.0,-9.729424021998057e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001120233282563,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0001179660321213,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,8.712935959920287e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001179659811896,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0005595783004537,286.16265869140625,294.1499938964844,299.7975158691406,297.3095397949219,301.4877624511719,299.8006591796875,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936085065826,2.8505027671599243e-08,0.0011935801012441,-0.0735505372285842,0.0,0.0,0.0,-0.0189439076930284,60.0,23.53451156616211,0.0,-9.713624393725696e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001120233282563,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0001179660321213,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,8.712935959920287e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001179659811896,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0005595783004537,286.16265869140625,294.1499938964844,299.7975158691406,297.3095397949219,301.4877624511719,299.8006591796875,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936085065826,2.8505027671599243e-08,0.0011935801012441,-0.0735505372285842,0.0,0.0,0.0,-0.0189439076930284,60.0,23.53451156616211,0.0,-9.713624393725696e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001119678781833,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001179076352855,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,8.70862349984236e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0001179075916297,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0005593012901954,286.16473388671875,294.1499938964844,299.7984313964844,297.30303955078125,301.4806823730469,299.8008728027344,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435909626978173e-08,0.0011929858010262,-0.0733708515763282,0.0,0.0,0.0,-0.018909627571702,60.0,23.49114227294922,0.0,-9.704008618882656e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.000111911962449,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001178487509605,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,8.704273932380602e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001178487073048,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005590220098383,286.1667785644531,294.1499938964844,299.7998046875,297.2966613769531,301.4736022949219,299.8011474609375,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366208937313786e-08,0.0011923899874091,-0.0731896385550499,0.0,0.0,0.0,-0.0188750755041837,60.0,23.44758033752441,0.0,-9.69431610542415e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001117906795116,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001177210360765,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,8.694840653333813e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0001177209924208,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0005584161845035,286.1710510253906,294.1499938964844,299.8038024902344,297.2841186523437,301.4596862792969,299.80303955078125,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215049852065025e-08,0.0011910999892279,-0.0727966278791427,0.0,0.0,0.0,-0.0188001506030559,60.0,23.35921859741211,0.0,-9.673312462155081e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001117906795116,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001177210360765,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,8.694840653333813e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0001177209924208,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0005584161845035,286.1710510253906,294.1499938964844,299.8038024902344,297.2841186523437,301.4596862792969,299.80303955078125,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215049852065025e-08,0.0011910999892279,-0.0727966278791427,0.0,0.0,0.0,-0.0188001506030559,60.0,23.35921859741211,0.0,-9.673312462155081e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000111651221232,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.000117574178148,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,8.683993655722588e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001175741344923,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0005577196134254,286.17559814453125,294.1499938964844,299.80926513671875,297.2718505859375,301.44647216796875,299.8075561523437,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896406067535,2.8041231558972868e-08,0.0011896125506609,-0.0723446607589721,0.0,0.0,0.0,-0.0187139753252267,60.0,23.26842498779297,0.0,-9.64918882573329e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000111651221232,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.000117574178148,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,8.683993655722588e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001175741344923,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0005577196134254,286.17559814453125,294.1499938964844,299.80926513671875,297.2718505859375,301.44647216796875,299.8075561523437,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896406067535,2.8041231558972868e-08,0.0011896125506609,-0.0723446607589721,0.0,0.0,0.0,-0.0187139753252267,60.0,23.26842498779297,0.0,-9.64918882573329e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001115088161895,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001174242133856,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,8.672917465446517e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001174241697299,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0005570082576014,286.18023681640625,294.1499938964844,299.8159484863281,297.259765625,301.43341064453125,299.8124694824219,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863743312650523e-08,0.0011880977544933,-0.0718831047415733,0.0,0.0,0.0,-0.0186260025948286,60.0,23.17717361450196,0.0,-9.624586994050333e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001115088161895,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0001174242133856,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,8.672917465446517e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001174241697299,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0005570082576014,286.18023681640625,294.1499938964844,299.8159484863281,297.259765625,301.43341064453125,299.8124694824219,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863743312650523e-08,0.0011880977544933,-0.0718831047415733,0.0,0.0,0.0,-0.0186260025948286,60.0,23.17717361450196,0.0,-9.624586994050333e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001113502876251,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001172572738141,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,8.660587627673522e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001172572374343,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0005562164005823,286.1851806640625,294.1499938964844,299.8236083984375,297.247802734375,301.4211730957031,299.8193664550781,287.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864331318065,2.7666160917760866e-08,0.0011864054249599,-0.0713692456483841,0.0,0.0,0.0,-0.0185280386358499,60.0,23.083494186401367,0.0,-9.597236783065457e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001113502876251,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001172572738141,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,8.660587627673522e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001172572374343,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0005562164005823,286.1851806640625,294.1499938964844,299.8236083984375,297.247802734375,301.4211730957031,299.8193664550781,287.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864331318065,2.7666160917760866e-08,0.0011864054249599,-0.0713692456483841,0.0,0.0,0.0,-0.0185280386358499,60.0,23.083494186401367,0.0,-9.597236783065457e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001112698300858,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001171725525637,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,8.654329576529562e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001171725089079,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0005558145348913,286.1876525878906,294.1499938964844,299.8277282714844,297.2418518066406,301.4150695800781,299.82293701171875,287.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.00118554814253,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,23.03636932373047,0.0,-9.583371252119832e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001111870951717,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0001170854302472,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.647894719615579e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001170853865914,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005554012604989,286.190185546875,294.1499938964844,299.8320007324219,297.23590087890625,301.4090881347656,299.8267517089844,287.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,22.98880195617676,0.0,-9.569123449182373e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001110180528485,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001169074166682,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,8.634746336610988e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0001169073730125,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.000554556841962,286.1953430175781,294.1499938964844,299.84088134765625,297.2239990234375,301.3974304199219,299.8347473144531,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.892967224121094,0.0,-9.540045198264124e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001110180528485,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001169074166682,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,8.634746336610988e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0001169073730125,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.000554556841962,286.1953430175781,294.1499938964844,299.84088134765625,297.2239990234375,301.3974304199219,299.8347473144531,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.892967224121094,0.0,-9.540045198264124e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001108695068978,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001167509908555,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,8.623193571111187e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001167509544757,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0005538148689083,286.20074462890625,294.1499938964844,299.8500061035156,297.2120056152344,301.3863525390625,299.8433532714844,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066962005051213e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.79899406433105,0.0,-9.514530319165716e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001108695068978,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001167509908555,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,8.623193571111187e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001167509544757,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0005538148689083,286.20074462890625,294.1499938964844,299.8500061035156,297.2120056152344,301.3863525390625,299.8433532714844,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066962005051213e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.79899406433105,0.0,-9.514530319165716e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.000110785869765,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001166629153885,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,8.616688137408346e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001166628717328,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0005533971125259,286.2040100097656,294.1499938964844,299.8554992675781,297.20477294921875,301.3797607421875,299.8484802246094,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.74341011047364,0.0,-9.500178066446097e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001107362186303,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001166106230812,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,8.612826059106737e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0001166105867014,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0005531490896828,286.2062683105469,294.1499938964844,299.859130859375,297.1999206542969,301.3756103515625,299.8519287109375,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.70718002319336,0.0,-9.491662922300749e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001106194686144,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001164876885013,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,8.603745664004236e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001164876448456,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0005525659071281,286.2119445800781,294.1499938964844,299.8680114746094,297.1876220703125,301.3652038574219,299.8607177734375,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.617340087890625,0.0,-9.47165617048995e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001106194686144,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001164876885013,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,8.603745664004236e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001164876448456,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0005525659071281,286.2119445800781,294.1499938964844,299.8680114746094,297.1876220703125,301.3652038574219,299.8607177734375,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.617340087890625,0.0,-9.47165617048995e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
