time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0001105607661884,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001164258646895,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,8.599179273005575e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,0.0001164258283097,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0005522727151401,286.2148742675781,294.1499938964844,299.8722839355469,297.181396484375,301.3602600097656,299.8649597167969,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402416735887,60.0,22.57258033752441,0.0,-9.46160483294989e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001104955517803,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001163571942015,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,8.594107202952728e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001163571578217,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.000551946926862,286.21795654296875,294.1499938964844,299.8764038085937,297.17510986328125,301.35565185546875,299.86865234375,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773251462727,2.660088327388621e-08,0.0011772986035794,-0.0685977935791015,0.0,0.0,0.0,-0.0179999452084302,60.0,22.52677345275879,0.0,-9.45044504874204e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001103751346818,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001162303815362,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,8.58474086271599e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0001162303451565,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0005513454088941,286.2239685058594,294.1499938964844,299.8840637207031,297.1622619628906,301.3460388183594,299.87677001953125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450802437238973e-08,0.0011760185007005,-0.0682072043418884,0.0,0.0,0.0,-0.0179255586117506,60.0,22.4366512298584,0.0,-9.429854941345185e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001103751346818,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001162303815362,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,8.58474086271599e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0001162303451565,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0005513454088941,286.2239685058594,294.1499938964844,299.8840637207031,297.1622619628906,301.3460388183594,299.87677001953125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450802437238973e-08,0.0011760185007005,-0.0682072043418884,0.0,0.0,0.0,-0.0179255586117506,60.0,22.4366512298584,0.0,-9.429854941345185e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001102407550206,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001160888787126,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,8.574289677198976e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0001160888423328,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0005506742163561,286.2301025390625,294.1499938964844,299.8907470703125,297.1490783691406,301.33673095703125,299.8842163085937,287.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.6283325738063468e-08,0.0011745851952582,-0.067771315574646,0.0,0.0,0.0,-0.0178425274789333,60.0,22.34436798095703,0.0,-9.406905121522868e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001102407550206,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001160888787126,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,8.574289677198976e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0001160888423328,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0005506742163561,286.2301025390625,294.1499938964844,299.8907470703125,297.1490783691406,301.33673095703125,299.8842163085937,287.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.6283325738063468e-08,0.0011745851952582,-0.067771315574646,0.0,0.0,0.0,-0.0178425274789333,60.0,22.34436798095703,0.0,-9.406905121522868e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001100908557418,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001159310268121,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,8.562630682718009e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001159309904323,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0005499254912137,286.2364501953125,294.1499938964844,299.8962097167969,297.13543701171875,301.3277893066406,299.8902282714844,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730132391676,2.6096509841977425e-08,0.0011729871621355,-0.0672850534319877,0.0,0.0,0.0,-0.0177499130368232,60.0,22.248903274536133,0.0,-9.381337662262013e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001100908557418,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001159310268121,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,8.562630682718009e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001159309904323,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0005499254912137,286.2364501953125,294.1499938964844,299.8962097167969,297.13543701171875,301.3277893066406,299.8902282714844,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730132391676,2.6096509841977425e-08,0.0011729871621355,-0.0672850534319877,0.0,0.0,0.0,-0.0177499130368232,60.0,22.248903274536133,0.0,-9.381337662262013e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001099358851206,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001157678270828,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,8.550576603738591e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001157677907031,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0005491513293236,286.24285888671875,294.1499938964844,299.90020751953125,297.1213684082031,301.3190612792969,299.8954467773437,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171363168396,2.5903368339186272e-08,0.0011713372077792,-0.0667822733521461,0.0,0.0,0.0,-0.0176541712135076,60.0,22.151975631713867,0.0,-9.354940999628525e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0001099358851206,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001157678270828,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,8.550576603738591e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001157677907031,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0005491513293236,286.24285888671875,294.1499938964844,299.90020751953125,297.1213684082031,301.3190612792969,299.8954467773437,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171363168396,2.5903368339186272e-08,0.0011713372077792,-0.0667822733521461,0.0,0.0,0.0,-0.0176541712135076,60.0,22.151975631713867,0.0,-9.354940999628525e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0001098563152481,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001156840444309,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,8.544388401787728e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0001156840080511,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0005487538874149,286.2461853027344,294.1499938964844,299.90155029296875,297.1141357421875,301.3148193359375,299.89697265625,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705128708854,2.58042049949836e-08,0.0011704870266839,-0.0665241181850433,0.0,0.0,0.0,-0.0176050011068582,60.0,22.102293014526367,0.0,-9.341403739426825e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001097782514989,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0001156018406618,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,8.538316615158692e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.000115601804282,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0005483640125021,286.24957275390625,294.1499938964844,299.9024658203125,297.10675048828125,301.3106994628906,299.8979797363281,287.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696810834109,2.5706919259960172e-08,0.0011696553556248,-0.0662708356976509,0.0,0.0,0.0,-0.0175567734986543,60.0,22.05227470397949,0.0,-9.32813151166556e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001096300547942,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.0001154457786469,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,8.526790043106303e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001154457422671,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0005476237274706,286.2564392089844,294.1499938964844,299.9028015136719,297.091552734375,301.3025207519531,299.8987121582031,287.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681026080623,2.55222261102972e-08,0.0011680771131068,-0.0657899528741836,0.0,0.0,0.0,-0.0174652189016342,60.0,21.952680587768555,0.0,-9.30296053525126e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001096300547942,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.0001154457786469,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,8.526790043106303e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001154457422671,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0005476237274706,286.2564392089844,294.1499938964844,299.9028015136719,297.091552734375,301.3025207519531,299.8987121582031,287.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681026080623,2.55222261102972e-08,0.0011680771131068,-0.0657899528741836,0.0,0.0,0.0,-0.0174652189016342,60.0,21.952680587768555,0.0,-9.30296053525126e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001094882391043,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001152964396169,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,8.5157596913632e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001152964032371,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0005469153402373,286.2633361816406,294.1499938964844,299.90093994140625,297.0757141113281,301.2943115234375,299.89910888671875,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166591187939,2.53454839338474e-08,0.0011665659258142,-0.0653297305107116,0.0,0.0,0.0,-0.0173776000738143,60.0,21.854156494140625,0.0,-9.278905110932101e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001094882391043,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001152964396169,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,8.5157596913632e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001152964032371,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0005469153402373,286.2633361816406,294.1499938964844,299.90093994140625,297.0757141113281,301.2943115234375,299.89910888671875,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166591187939,2.53454839338474e-08,0.0011665659258142,-0.0653297305107116,0.0,0.0,0.0,-0.0173776000738143,60.0,21.854156494140625,0.0,-9.278905110932101e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001093951141228,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001151983742602,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,8.508517203154042e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,0.0001151983451563,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0005464502028189,286.26806640625,294.1499938964844,299.8982849121094,297.0645446777344,301.2887878417969,299.898681640625,287.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655989801511,2.5229429212458854e-08,0.0011655738344416,-0.065027505159378,0.0,0.0,0.0,-0.0173200666904449,60.0,21.78623008728028,0.0,-9.263126088399076e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0001093689570552,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0001151708347606,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,8.506482117809355e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001151707983808,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0005463195266202,286.2704162597656,294.1499938964844,299.8966064453125,297.0592041015625,301.2861633300781,299.8966369628906,287.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653202818706,2.51968259590285e-08,0.0011652950197458,-0.0649426057934761,0.0,0.0,0.0,-0.0173039063811302,60.0,21.7557430267334,0.0,-9.258695854441613e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.000109276814328,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0001150737953139,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,8.499315299559385e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0001150737589341,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0005458592204377,286.27764892578125,294.1499938964844,299.8895874023437,297.0419311523437,301.27801513671875,299.891357421875,287.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643385514616,2.50819809366476e-08,0.0011643134057521,-0.0646435096859932,0.0,0.0,0.0,-0.0172469727694988,60.0,21.65969467163086,0.0,-9.243098020306206e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.000109276814328,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0001150737953139,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,8.499315299559385e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0001150737589341,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0005458592204377,286.27764892578125,294.1499938964844,299.8895874023437,297.0419311523437,301.27801513671875,299.891357421875,287.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643385514616,2.50819809366476e-08,0.0011643134057521,-0.0646435096859932,0.0,0.0,0.0,-0.0172469727694988,60.0,21.65969467163086,0.0,-9.243098020306206e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0001092249221983,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0001150191528722,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,8.495279325870797e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0001150191237684,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0005456000799313,286.28125,294.1499938964844,299.885009765625,297.0329895019531,301.2739562988281,299.8890075683594,287.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637860443443,2.5017312665909244e-08,0.0011637610150501,-0.0644750893115997,0.0,0.0,0.0,-0.0172149185091257,60.0,21.61125564575196,0.0,-9.2343213964341e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001092025340767,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,0.0001149955714936,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,8.493537461617962e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0001149955423898,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.000545488204807,286.284912109375,294.1499938964844,299.8796691894531,297.0238647460937,301.2698669433594,299.8847961425781,287.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635473929345,2.498939899453489e-08,0.0011635223636403,-0.0644023865461349,0.0,0.0,0.0,-0.0172010790556669,60.0,21.5647087097168,0.0,-9.230534203652496e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001091850499506,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001149771633208,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,8.49217758513987e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.000114977134217,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0005454008933156,286.2923889160156,294.1499938964844,299.8665466308594,297.00494384765625,301.26153564453125,299.8740234375,287.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633596150204,2.4967597767044936e-08,0.0011633347021415,-0.0643456056714057,0.0,0.0,0.0,-0.0171902645379304,60.0,21.47464370727539,0.0,-9.227576924786265e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001091850499506,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001149771633208,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,8.49217758513987e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.000114977134217,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0005454008933156,286.2923889160156,294.1499938964844,299.8665466308594,297.00494384765625,301.26153564453125,299.8740234375,287.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633596150204,2.4967597767044936e-08,0.0011633347021415,-0.0643456056714057,0.0,0.0,0.0,-0.0171902645379304,60.0,21.47464370727539,0.0,-9.227576924786265e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001092106977012,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0001150041643995,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,8.49417265271768e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0001150041352957,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0005455290083773,286.300048828125,294.1499938964844,299.8500061035156,296.9851379394531,301.2528991699219,299.859375,287.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999536663017352e-08,0.0011636082781478,-0.0644287914037704,0.0,0.0,0.0,-0.0172061026096344,60.0,21.38943099975586,0.0,-9.231909814388929e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001092106977012,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0001150041643995,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,8.49417265271768e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0001150041352957,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0005455290083773,286.300048828125,294.1499938964844,299.8500061035156,296.9851379394531,301.2528991699219,299.859375,287.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999536663017352e-08,0.0011636082781478,-0.0644287914037704,0.0,0.0,0.0,-0.0172061026096344,60.0,21.38943099975586,0.0,-9.231909814388929e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.0001092716192943,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001150683237938,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,8.498910756316036e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001150682946899,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0005458333762362,286.307861328125,294.1499938964844,299.830078125,296.96337890625,301.2440185546875,299.8419494628906,287.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642831377685,2.5075440390764925e-08,0.0011642579920589,-0.064626470208168,0.0,0.0,0.0,-0.0172437336295843,60.0,21.30756378173828,0.0,-9.242210552429245e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.0001092716192943,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001150683237938,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,8.498910756316036e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001150682946899,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0005458333762362,286.307861328125,294.1499938964844,299.830078125,296.96337890625,301.2440185546875,299.8419494628906,287.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642831377685,2.5075440390764925e-08,0.0011642579920589,-0.064626470208168,0.0,0.0,0.0,-0.0172437336295843,60.0,21.30756378173828,0.0,-9.242210552429245e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001093799364753,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001151823889813,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,8.507335587637499e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.0001151823598775,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0005463744746521,286.3157653808594,294.1499938964844,299.80712890625,296.9388427734375,301.2348937988281,299.82196044921875,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210404430708884e-08,0.0011654113186523,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.227914810180664,0.0,-9.260540423383645e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001093799364753,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001151823889813,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,8.507335587637499e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.0001151823598775,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0005463744746521,286.3157653808594,294.1499938964844,299.80712890625,296.9388427734375,301.2348937988281,299.82196044921875,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210404430708884e-08,0.0011654113186523,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.227914810180664,0.0,-9.260540423383645e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.0001094369436032,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001152424156316,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,8.511768828611821e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0001152423865278,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0005466592265293,286.3197326660156,294.1499938964844,299.7945861816406,296.92559814453125,301.2303161621094,299.8119812011719,287.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281426729861778e-08,0.0011660179588943,-0.0651629194617271,0.0,0.0,0.0,-0.0173458438366651,60.0,21.18814849853516,0.0,-9.270193856991685e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,0.0001095373081625,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001153481061919,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,8.519575203536078e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0001153480698121,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0005471605691127,286.3238220214844,294.1499938964844,299.7813415527344,296.9117431640625,301.22540283203125,299.79913330078125,287.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.540648580406924e-08,0.0011670865351334,-0.065488576889038,0.0,0.0,0.0,-0.0174078363925218,60.0,21.15019989013672,0.0,-9.287204250085781e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001097376662073,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0001155590871348,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,8.535158121958375e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.000115559058031,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0005481613916344,286.3320007324219,294.1499938964844,299.7529296875,296.8822937011719,301.21551513671875,299.7733764648437,287.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656142099705903e-08,0.0011692207772284,-0.066138632595539,0.0,0.0,0.0,-0.0175315979868173,60.0,21.07421875,0.0,-9.321207983248314e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001097376662073,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0001155590871348,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,8.535158121958375e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.000115559058031,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0005481613916344,286.3320007324219,294.1499938964844,299.7529296875,296.8822937011719,301.21551513671875,299.7733764648437,287.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656142099705903e-08,0.0011692207772284,-0.066138632595539,0.0,0.0,0.0,-0.0175315979868173,60.0,21.07421875,0.0,-9.321207983248314e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001099671935662,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001158007944468,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,8.553010411560535e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.000115800765343,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0005493079661391,286.3402404785156,294.1499938964844,299.7220764160156,296.85064697265625,301.2054748535156,299.7460327148437,287.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716916924342,2.5942153314417737e-08,0.0011716657318174,-0.0668832436203956,0.0,0.0,0.0,-0.0176733825355768,60.0,20.998947143554688,0.0,-9.360239516809089e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001099671935662,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001158007944468,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,8.553010411560535e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.000115800765343,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0005493079661391,286.3402404785156,294.1499938964844,299.7220764160156,296.85064697265625,301.2054748535156,299.7460327148437,287.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716916924342,2.5942153314417737e-08,0.0011716657318174,-0.0668832436203956,0.0,0.0,0.0,-0.0176733825355768,60.0,20.998947143554688,0.0,-9.360239516809089e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001101684756577,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.000116012757644,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,8.568666089558974e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001160127212642,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0005503133870661,286.3465881347656,294.1499938964844,299.6971435546875,296.8252868652344,301.197509765625,299.72296142578125,287.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738362954929,2.6192966018356856e-08,0.0011738101020455,-0.0675361305475235,0.0,0.0,0.0,-0.0177977215498685,60.0,20.942174911499023,0.0,-9.394534572493285e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,0.0001102349488064,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0001160827523563,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,8.573836385039613e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0001160827232524,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0005506454617716,286.3486328125,294.1499938964844,299.68902587890625,296.8170471191406,301.1949462890625,299.7153625488281,287.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745444498956,2.627579931413493e-08,0.0011745182564482,-0.0677517354488372,0.0,0.0,0.0,-0.0178387835621833,60.0,20.92424964904785,0.0,-9.405874834556016e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001105238625314,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0001163869892479,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,8.596306724939495e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001163869601441,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0005520886625163,286.3571472167969,294.1499938964844,299.6539001464844,296.7817077636719,301.1839294433594,299.6819763183594,287.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6635808225705666e-08,0.0011775959283113,-0.0686886832118034,0.0,0.0,0.0,-0.0180172529071569,60.0,20.84951400756836,0.0,-9.455239791122949e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
