time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001105238625314,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0001163869892479,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,8.596306724939495e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001163869601441,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0005520886625163,286.3571472167969,294.1499938964844,299.6539001464844,296.7817077636719,301.1839294433594,299.6819763183594,287.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6635808225705666e-08,0.0011775959283113,-0.0686886832118034,0.0,0.0,0.0,-0.0180172529071569,60.0,20.84951400756836,0.0,-9.455239791122949e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001106732233893,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001165442808996,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,8.607924246462062e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001165442517958,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005528347683139,286.3614807128906,294.1499938964844,299.6356506347656,296.7634582519531,301.1781921386719,299.6644592285156,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792139848694,2.6821931342624345e-08,0.0011791872093454,-0.0691730082035064,0.0,0.0,0.0,-0.0181095208972692,60.0,20.811967849731445,0.0,-9.480812224182956e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001108252763515,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001167043956229,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,8.619750587968156e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001167043665191,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0005535942618735,286.3658447265625,294.1499938964844,299.6169738769531,296.74481201171875,301.1723327636719,299.6464233398437,287.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011404668542127e-08,0.0011808070121333,-0.0696660056710243,0.0,0.0,0.0,-0.0182034485042095,60.0,20.77394294738769,0.0,-9.506879905529789e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001111326200771,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0001170280447695,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,8.643655019113794e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001170280156657,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0005551295471377,286.3746643066406,294.1499938964844,299.57843017578125,296.7065734863281,301.16015625,299.60888671875,287.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.739438720311682e-08,0.0011840811930596,-0.0706623494625091,0.0,0.0,0.0,-0.0183933060616254,60.0,20.69611549377441,0.0,-9.55968033622412e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001111326200771,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0001170280447695,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,8.643655019113794e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001170280156657,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0005551295471377,286.3746643066406,294.1499938964844,299.57843017578125,296.7065734863281,301.16015625,299.60888671875,287.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.739438720311682e-08,0.0011840811930596,-0.0706623494625091,0.0,0.0,0.0,-0.0183933060616254,60.0,20.69611549377441,0.0,-9.55968033622412e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0001114400438382,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001173517739516,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,8.667565271025524e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0001173517448478,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0005566651816479,286.3836669921875,294.1499938964844,299.5384521484375,296.6672058105469,301.1473693847656,299.5697631835937,287.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873841285705,2.777747099003136e-08,0.0011873563053086,-0.0716587454080581,0.0,0.0,0.0,-0.0185832139104604,60.0,20.61591529846192,0.0,-9.612639928491262e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0001114400438382,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001173517739516,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,8.667565271025524e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0001173517448478,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0005566651816479,286.3836669921875,294.1499938964844,299.5384521484375,296.6672058105469,301.1473693847656,299.5697631835937,287.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873841285705,2.777747099003136e-08,0.0011873563053086,-0.0716587454080581,0.0,0.0,0.0,-0.0185832139104604,60.0,20.61591529846192,0.0,-9.612639928491262e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0001117425490519,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.0001176703299279,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,8.691093535162508e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001176703008241,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0005581763107329,286.3927917480469,294.1499938964844,299.49725341796875,296.6268615722656,301.1339416503906,299.5292358398437,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906072031706,2.8154433451277328e-08,0.0011905790306627,-0.0726390182971954,0.0,0.0,0.0,-0.0187700875103473,60.0,20.53257369995117,0.0,-9.664896793992741e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0001117425490519,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.0001176703299279,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,8.691093535162508e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001176703008241,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0005581763107329,286.3927917480469,294.1499938964844,299.49725341796875,296.6268615722656,301.1339416503906,299.5292358398437,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906072031706,2.8154433451277328e-08,0.0011905790306627,-0.0726390182971954,0.0,0.0,0.0,-0.0187700875103473,60.0,20.53257369995117,0.0,-9.664896793992741e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001120377201004,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001179811515612,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,8.71405063662678e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001179811224574,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0005596507107838,286.4020690917969,294.1499938964844,299.4550476074219,296.5858154296875,301.1199035644531,299.48748779296875,287.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.8522245898443543e-08,0.0011937235249206,-0.0735953003168106,0.0,0.0,0.0,-0.0189524255692958,60.0,20.446033477783203,0.0,-9.716021054373416e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001120377201004,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001179811515612,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,8.71405063662678e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001179811224574,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0005596507107838,286.4020690917969,294.1499938964844,299.4550476074219,296.5858154296875,301.1199035644531,299.48748779296875,287.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.8522245898443543e-08,0.0011937235249206,-0.0735953003168106,0.0,0.0,0.0,-0.0189524255692958,60.0,20.446033477783203,0.0,-9.716021054373416e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001121824752772,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0001181335901492,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,8.725309453438967e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001181335610453,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0005603738245554,286.40673828125,294.1499938964844,299.43359375,296.5650939941406,301.1126708984375,299.4662475585937,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702631382770963e-08,0.0011952655622735,-0.0740642175078392,0.0,0.0,0.0,-0.0190418474376201,60.0,20.401647567749023,0.0,-9.741143003338949e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.0001123252077377,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001182838896056,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,8.736411109566689e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0001182838677777,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0005610868101939,286.4114685058594,294.1499938964844,299.4119873046875,296.54425048828125,301.1052551269531,299.4447631835937,287.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880494440386428e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300213336944,60.0,20.356483459472656,0.0,-9.76594520807339e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,0.0001126084243878,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001185821311082,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,8.758439071243629e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0001185821020044,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,0.0005625015473924,286.4210510253906,294.1499938964844,299.36834716796875,296.5023193359375,301.08990478515625,299.4012145996094,287.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.9233419240881644e-08,0.001199803315103,-0.0754437372088432,0.0,0.0,0.0,-0.0193049777299165,60.0,20.26439666748047,0.0,-9.815252610678726e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,0.0001126084243878,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001185821311082,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,8.758439071243629e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0001185821020044,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,0.0005625015473924,286.4210510253906,294.1499938964844,299.36834716796875,296.5023193359375,301.08990478515625,299.4012145996094,287.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.9233419240881644e-08,0.001199803315103,-0.0754437372088432,0.0,0.0,0.0,-0.0193049777299165,60.0,20.26439666748047,0.0,-9.815252610678726e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,0.0001128950098063,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0001188839232781,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,8.78072896739468e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001188838941743,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0005639331066049,286.4307556152344,294.1499938964844,299.32427978515625,296.4602966308594,301.0738525390625,299.3571472167969,287.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202885643579,2.959054512530201e-08,0.0012028560740873,-0.0763716623187065,0.0,0.0,0.0,-0.0194820147007703,60.0,20.171327590942383,0.0,-9.865273398190769e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,0.0001128950098063,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0001188839232781,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,8.78072896739468e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001188838941743,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0005639331066049,286.4307556152344,294.1499938964844,299.32427978515625,296.4602966308594,301.0738525390625,299.3571472167969,287.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202885643579,2.959054512530201e-08,0.0012028560740873,-0.0763716623187065,0.0,0.0,0.0,-0.0194820147007703,60.0,20.171327590942383,0.0,-9.865273398190769e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0001131431927205,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001191452756756,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,8.800032082945108e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,0.0001191452465718,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0005651728715747,286.4389953613281,294.1499938964844,299.2870788574219,296.425048828125,301.0599670410156,299.31982421875,287.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055296683683,2.9899819509182635e-08,0.0012054997496306,-0.0771751105785369,0.0,0.0,0.0,-0.0196353327482938,60.0,20.09310340881348,0.0,-9.90869395423033e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,0.0001131928656832,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.000119197575259,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,8.80389561643824e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001191975534311,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,0.0005654209526255,286.4405822753906,294.1499938964844,299.27996826171875,296.4183349609375,301.0572509765625,299.3127136230469,287.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060587760061,2.9961718439608376e-08,0.0012060288572683,-0.0773358941078186,0.0,0.0,0.0,-0.0196660161018371,60.0,20.07835578918457,0.0,-9.917395971115185e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.00011351647845,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001195383592857,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,8.829065336612985e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,0.0001195383301819,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,0.0005670374957844,286.4505920410156,294.1499938964844,299.23565673828125,296.3766784667969,301.0399780273437,299.26806640625,287.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095068814232,3.0364994074716385e-08,0.0012094764970242,-0.0783832743763923,0.0,0.0,0.0,-0.0198659338057041,60.0,19.987831115722656,0.0,-9.974181836014397e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.00011351647845,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001195383592857,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,8.829065336612985e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,0.0001195383301819,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,0.0005670374957844,286.4505920410156,294.1499938964844,299.23565673828125,296.3766784667969,301.0399780273437,299.26806640625,287.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095068814232,3.0364994074716385e-08,0.0012094764970242,-0.0783832743763923,0.0,0.0,0.0,-0.0198659338057041,60.0,19.987831115722656,0.0,-9.974181836014397e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001136892751674,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0001197203237097,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,8.842504757922143e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,0.0001197202946059,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0005679006571881,286.45562744140625,294.1499938964844,299.21356201171875,296.35601806640625,301.0311279296875,299.2457275390625,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113482225686,3.058032405078848e-08,0.0012113176053389,-0.0789424255490303,0.0,0.0,0.0,-0.0199726819992065,60.0,19.943897247314453,0.0,-1.0004568906651913e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0001138580482802,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001198980462504,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,8.855632040649652e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0001198980171466,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0005687437369488,286.460693359375,294.1499938964844,299.1915588378906,296.3354797363281,301.0221252441406,299.22344970703125,287.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131463736295,3.0790641147859794e-08,0.0012131156399846,-0.07948849350214,0.0,0.0,0.0,-0.0200769435614347,60.0,19.9003963470459,0.0,-1.0034293040916965e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0001141894608736,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0001202470375574,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,8.88140857568942e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001202470157295,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0005703992210328,286.470947265625,294.1499938964844,299.1478271484375,296.2950134277344,301.0036315917969,299.1791076660156,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166774831712,3.1203637007592995e-08,0.0012166462838649,-0.0805605873465538,0.0,0.0,0.0,-0.0202816799283027,60.0,19.8142032623291,0.0,-1.0092790603266621e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0001141894608736,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0001202470375574,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,8.88140857568942e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001202470157295,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0005703992210328,286.470947265625,294.1499938964844,299.1478271484375,296.2950134277344,301.0036315917969,299.1791076660156,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166774831712,3.1203637007592995e-08,0.0012166462838649,-0.0805605873465538,0.0,0.0,0.0,-0.0202816799283027,60.0,19.8142032623291,0.0,-1.0092790603266621e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0001145127389463,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001205874650622,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,8.906552102416754e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0001205874432343,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0005720140761695,286.4813537597656,294.1499938964844,299.10467529296875,296.2554016113281,300.9845275878906,299.13525390625,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201220961287,3.1606504080627935e-08,0.0012200905475765,-0.0816061273217201,0.0,0.0,0.0,-0.0204813946038484,60.0,19.728757858276367,0.0,-1.0150016294119268e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0001145127389463,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001205874650622,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,8.906552102416754e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0001205874432343,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0005720140761695,286.4813537597656,294.1499938964844,299.10467529296875,296.2554016113281,300.9845275878906,299.13525390625,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201220961287,3.1606504080627935e-08,0.0012200905475765,-0.0816061273217201,0.0,0.0,0.0,-0.0204813946038484,60.0,19.728757858276367,0.0,-1.0150016294119268e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0001148249284597,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0001209162146551,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,8.930833428166807e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001209161928272,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0005735735176131,286.4919128417969,294.1499938964844,299.0623474121094,296.2168884277344,300.9648742675781,299.092041015625,287.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223448314704,3.1995543992024984e-08,0.0012234163004904,-0.0826155319809913,0.0,0.0,0.0,-0.0206742547452449,60.0,19.643802642822266,0.0,-1.0205431522081201e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0001148249284597,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0001209162146551,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,8.930833428166807e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001209161928272,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0005735735176131,286.4919128417969,294.1499938964844,299.0623474121094,296.2168884277344,300.9648742675781,299.092041015625,287.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223448314704,3.1995543992024984e-08,0.0012234163004904,-0.0826155319809913,0.0,0.0,0.0,-0.0206742547452449,60.0,19.643802642822266,0.0,-1.0205431522081201e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001151239412138,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.0001212310962728,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,8.954090299084783e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0001212310671689,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.0005750671843998,286.5025634765625,294.1499938964844,299.0209655761719,296.1796875,300.9447326660156,299.0497436523437,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266342528164,3.2368173918939647e-08,0.0012266018893569,-0.0835821256041526,0.0,0.0,0.0,-0.0208589788526296,60.0,19.559541702270508,0.0,-1.0258650462446894e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001151239412138,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.0001212310962728,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,8.954090299084783e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0001212310671689,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.0005750671843998,286.5025634765625,294.1499938964844,299.0209655761719,296.1796875,300.9447326660156,299.0497436523437,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266342528164,3.2368173918939647e-08,0.0012266018893569,-0.0835821256041526,0.0,0.0,0.0,-0.0208589788526296,60.0,19.559541702270508,0.0,-1.0258650462446894e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001152690601884,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0001213839132105,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,8.965376764535904e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001213838841067,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0005757920444011,286.5079650878906,294.1499938964844,299.000732421875,296.16162109375,300.9344787597656,299.0289001464844,287.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281801318749,3.2549017703331635e-08,0.0012281475355848,-0.0840511545538902,0.0,0.0,0.0,-0.0209486279636621,60.0,19.517683029174805,0.0,-1.0284528428883277e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0001154090132331,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0001215312804561,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,8.976261597126722e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0001215312586282,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0005764911184087,286.51336669921875,294.1499938964844,298.9808044433594,296.1439819335937,300.9241027832031,299.0083923339844,287.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296711793169,3.2723420417823945e-08,0.0012296384666115,-0.0845034196972847,0.0,0.0,0.0,-0.0210350845009088,60.0,19.476051330566406,0.0,-1.0309515374729017e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.000115674418339,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001218107718159,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,8.996904944069684e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.000121810749988,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0005778169143013,286.5242919921875,294.1499938964844,298.9420471191406,296.1099548339844,300.90301513671875,298.9685363769531,287.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324990238994,3.3054170955892914e-08,0.001232465961948,-0.0853610038757324,0.0,0.0,0.0,-0.0211990475654602,60.0,19.39390182495117,0.0,-1.0356986024362413e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.000115674418339,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001218107718159,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,8.996904944069684e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.000121810749988,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0005778169143013,286.5242919921875,294.1499938964844,298.9420471191406,296.1099548339844,300.90301513671875,298.9685363769531,287.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324990238994,3.3054170955892914e-08,0.001232465961948,-0.0853610038757324,0.0,0.0,0.0,-0.0211990475654602,60.0,19.39390182495117,0.0,-1.0356986024362413e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001159227831522,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0001220723061123,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,9.01622188393958e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001220722770085,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.000579057552386,286.53533935546875,294.1499938964844,298.9048767089844,296.077880859375,300.88153076171875,298.9301147460937,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351456098258,3.3363676266162656e-08,0.0012351121986284,-0.0861633270978927,0.0,0.0,0.0,-0.0213524810969829,60.0,19.313270568847656,0.0,-1.0401505790014198e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001159227831522,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0001220723061123,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,9.01622188393958e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001220722770085,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.000579057552386,286.53533935546875,294.1499938964844,298.9048767089844,296.077880859375,300.88153076171875,298.9301147460937,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351456098258,3.3363676266162656e-08,0.0012351121986284,-0.0861633270978927,0.0,0.0,0.0,-0.0213524810969829,60.0,19.313270568847656,0.0,-1.0401505790014198e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0001161326290457,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001222932769451,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,9.032542584463954e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001222932623932,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0005801057559438,286.54559326171875,294.1499938964844,298.87225341796875,296.0502014160156,300.8614501953125,298.89630126953125,287.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373812496662,3.3625180861918125e-08,0.0012373476056382,-0.0868410915136337,0.0,0.0,0.0,-0.0214821174740791,60.0,19.24062156677246,0.0,-1.0439195108347121e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001161498657893,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001223114377353,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.033883543452248e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0001223114086315,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,0.0005801919032819,286.5465087890625,294.1499938964844,298.8695068359375,296.0478820800781,300.85968017578125,298.8934326171875,287.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237564953044,3.364666412153383e-08,0.001237531309016,-0.0868967697024345,0.0,0.0,0.0,-0.0214927680790424,60.0,19.23439216613769,0.0,-1.044229449576051e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
