time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001163556953542,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0001225281885126,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.049892832990736e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001225281594088,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0005812200834043,286.5577697753906,294.1499938964844,298.83612060546875,296.02020263671875,300.8375549316406,298.8586120605469,287.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.3903166496429555e-08,0.0012397242244333,-0.0875614508986473,0.0,0.0,0.0,-0.0216199234127998,60.0,19.157548904418945,0.0,-1.0479334378032945e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001163556953542,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0001225281885126,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.049892832990736e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,0.0001225281594088,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0005812200834043,286.5577697753906,294.1499938964844,298.83612060546875,296.02020263671875,300.8375549316406,298.8586120605469,287.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.3903166496429555e-08,0.0012397242244333,-0.0875614508986473,0.0,0.0,0.0,-0.0216199234127998,60.0,19.157548904418945,0.0,-1.0479334378032945e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.0001164506975328,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.0001226282329298,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.05728156794794e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.000122628203826,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0005816946504637,286.5634460449219,294.1499938964844,298.8202514648437,296.0072937011719,300.8263854980469,298.8418884277344,287.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407698668539,3.4021557127061897e-08,0.0012407358735799,-0.0878681987524032,0.0,0.0,0.0,-0.0216786134988069,60.0,19.119935989379883,0.0,-1.0496452773622877e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001165386347565,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0001227208267664,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.064120968105271e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001227208122145,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.000582133885473,286.56915283203125,294.1499938964844,298.8049621582031,295.9950256347656,300.815185546875,298.8257751464844,287.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417068937793,3.4131144133198183e-08,0.00124167278409,-0.0881521180272102,0.0,0.0,0.0,-0.0217329394072294,60.0,19.082984924316406,0.0,-1.0512310666399573e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001166942020063,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0001228846376761,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,9.076220885617658e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001228846231242,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0005829110159538,286.5806579589844,294.1499938964844,298.77618408203125,295.9725952148437,300.7926330566406,298.7954406738281,287.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433644151315,3.4325001507795605e-08,0.0012433300726115,-0.0886543169617652,0.0,0.0,0.0,-0.0218290407210588,60.0,19.01144790649414,0.0,-1.0540392025859546e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001166942020063,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0001228846376761,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,9.076220885617658e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001228846231242,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0005829110159538,286.5806579589844,294.1499938964844,298.77618408203125,295.9725952148437,300.7926330566406,298.7954406738281,287.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433644151315,3.4325001507795605e-08,0.0012433300726115,-0.0886543169617652,0.0,0.0,0.0,-0.0218290407210588,60.0,19.01144790649414,0.0,-1.0540392025859546e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001168295639217,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001230271882377,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.08674846868962e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0001230271591339,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.000583587156143,286.5922546386719,294.1499938964844,298.75,295.9530639648437,300.7699584960937,298.7677307128906,287.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448068009689,3.4493680800551374e-08,0.0012447723420336,-0.0890912413597107,0.0,0.0,0.0,-0.0219126623123884,60.0,18.94375991821289,0.0,-1.0564856722794502e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001168295639217,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001230271882377,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.08674846868962e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0001230271591339,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.000583587156143,286.5922546386719,294.1499938964844,298.75,295.9530639648437,300.7699584960937,298.7677307128906,287.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448068009689,3.4493680800551374e-08,0.0012447723420336,-0.0890912413597107,0.0,0.0,0.0,-0.0219126623123884,60.0,18.94375991821289,0.0,-1.0564856722794502e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0001169538954854,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.000123158111819,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,9.096418943954632e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.0001231580972671,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0005842082318849,286.6039428710937,294.1499938964844,298.7276306152344,295.9375915527344,300.74725341796875,298.7429504394531,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461305595934,3.464862174951122e-08,0.0012460958678275,-0.0894925221800804,0.0,0.0,0.0,-0.0219894666224718,60.0,18.881410598754883,0.0,-1.0587353216351405e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0001169538954854,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.000123158111819,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,9.096418943954632e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.0001231580972671,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0005842082318849,286.6039428710937,294.1499938964844,298.7276306152344,295.9375915527344,300.74725341796875,298.7429504394531,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461305595934,3.464862174951122e-08,0.0012460958678275,-0.0894925221800804,0.0,0.0,0.0,-0.0219894666224718,60.0,18.881410598754883,0.0,-1.0587353216351405e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0001171020194306,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001233140937983,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.10793969524093e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001233140792464,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0005849481676705,286.61572265625,294.1499938964844,298.7098693847656,295.9269714355469,300.7246398925781,298.72247314453125,287.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477091513574,3.483320654140698e-08,0.0012476743431761,-0.0899705365300178,0.0,0.0,0.0,-0.0220809746533632,60.0,18.830677032470703,0.0,-1.0614186152224649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0001171020194306,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001233140937983,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.10793969524093e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001233140792464,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0005849481676705,286.61572265625,294.1499938964844,298.7098693847656,295.9269714355469,300.7246398925781,298.72247314453125,287.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477091513574,3.483320654140698e-08,0.0012476743431761,-0.0899705365300178,0.0,0.0,0.0,-0.0220809746533632,60.0,18.830677032470703,0.0,-1.0614186152224649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0001171818657894,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001233981747645,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,9.114149725064637e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,0.0001233981602126,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.000585347006563,286.62164306640625,294.1499938964844,298.70263671875,295.9233703613281,300.7133483886719,298.7138061523437,287.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485599145293,3.4932714498836503e-08,0.0012485249899327,-0.0902281999588012,0.0,0.0,0.0,-0.0221303030848503,60.0,18.80989646911621,0.0,-1.0628664881551233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.000117266397865,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,0.00012348718883,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.120724280364811e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001234871742781,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.000585769303143,286.62762451171875,294.1499938964844,298.6964111328125,295.9208984375,300.7021179199219,298.7061767578125,287.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494605034589,3.5038056012126624e-08,0.0012494254624471,-0.0905009508132934,0.0,0.0,0.0,-0.022182522341609,60.0,18.792404174804688,0.0,-1.0644003367588085e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001174481440102,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.000123678590171,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,9.134860738413408e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001236785610672,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,0.0005866771680302,286.6396179199219,294.1499938964844,298.6869506835937,295.9190673828125,300.679931640625,298.69451904296875,288.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513967230916,3.5264548614577507e-08,0.001251361449249,-0.0910873264074325,0.0,0.0,0.0,-0.0222948025912046,60.0,18.768449783325195,0.0,-1.0677020156890649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001174481440102,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.000123678590171,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,9.134860738413408e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001236785610672,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,0.0005866771680302,286.6396179199219,294.1499938964844,298.6869506835937,295.9190673828125,300.679931640625,298.69451904296875,288.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513967230916,3.5264548614577507e-08,0.001251361449249,-0.0910873264074325,0.0,0.0,0.0,-0.0222948025912046,60.0,18.768449783325195,0.0,-1.0677020156890649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001176406512968,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001238812983501,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.149833203991876e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.0001238812837982,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0005876387585885,286.6517028808594,294.1499938964844,298.6810913085937,295.9211730957031,300.6579895019531,298.6860656738281,288.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534473789855,3.55044491584522e-08,0.0012534118723124,-0.0917083099484443,0.0,0.0,0.0,-0.0224137268960475,60.0,18.754880905151367,0.0,-1.0712047071592681e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0001176406512968,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001238812983501,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.149833203991876e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.0001238812837982,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0005876387585885,286.6517028808594,294.1499938964844,298.6810913085937,295.9211730957031,300.6579895019531,298.6860656738281,288.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534473789855,3.55044491584522e-08,0.0012534118723124,-0.0917083099484443,0.0,0.0,0.0,-0.0224137268960475,60.0,18.754880905151367,0.0,-1.0712047071592681e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001178457678179,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001240972924279,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,9.165786468656734e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001240972778759,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0005886633880436,286.66387939453125,294.1499938964844,298.6785583496094,295.9269104003906,300.6365051269531,298.6815490722656,288.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556329602375,3.5760066907641885e-08,0.0012555972207337,-0.092369869351387,0.0,0.0,0.0,-0.02254044637084,60.0,18.75380516052246,0.0,-1.0749432277634703e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001178457678179,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001240972924279,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,9.165786468656734e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001240972778759,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0005886633880436,286.66387939453125,294.1499938964844,298.6785583496094,295.9269104003906,300.6365051269531,298.6815490722656,288.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556329602375,3.5760066907641885e-08,0.0012555972207337,-0.092369869351387,0.0,0.0,0.0,-0.02254044637084,60.0,18.75380516052246,0.0,-1.0749432277634703e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966491699219,0.0,0.0,0.0001180577237391,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0001243205042555,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.182271605823188e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001243204751517,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0005897221271879,286.6761474609375,294.1499938964844,298.67901611328125,295.9360046386719,300.6152648925781,298.6792907714844,288.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891068235,3.602421827508806e-08,0.0012578550959005,-0.0930533781647682,0.0,0.0,0.0,-0.0226713921874761,60.0,18.75986289978028,0.0,-1.0788132698280608e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966491699219,0.0,0.0,0.0001180577237391,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0001243205042555,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.182271605823188e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001243204751517,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0005897221271879,286.6761474609375,294.1499938964844,298.67901611328125,295.9360046386719,300.6152648925781,298.6792907714844,288.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891068235,3.602421827508806e-08,0.0012578550959005,-0.0930533781647682,0.0,0.0,0.0,-0.0226713921874761,60.0,18.75986289978028,0.0,-1.0788132698280608e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.000118166753964,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001244353043148,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.19075173442252e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0001244352897629,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.0005902667762711,286.68231201171875,294.1499938964844,298.68023681640625,295.94171142578125,300.6048889160156,298.6798095703125,288.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590527767315,3.6160091809733785e-08,0.0012590166879817,-0.0934049114584922,0.0,0.0,0.0,-0.0227387491613626,60.0,18.76835250854492,0.0,-1.0808066974732357e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001182766500278,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001245510356966,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,9.199299529427662e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001245510211447,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0005908157327212,286.6885070800781,294.1499938964844,298.6820983886719,295.9481506347656,300.5946350097656,298.6809387207031,288.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602237984538,3.6297052474765223e-08,0.0012601874768733,-0.0937592312693595,0.0,0.0,0.0,-0.0228066444396972,60.0,18.77900123596192,0.0,-1.0828178886868045e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001184982102131,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001247843465534,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,9.216531907441096e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001247843320015,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,0.0005919224931858,286.70098876953125,294.1499938964844,298.6875,295.9630126953125,300.5745544433594,298.6849670410156,288.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.657316227645424e-08,0.0012625476811081,-0.0944734215736389,0.0,0.0,0.0,-0.0229435209184885,60.0,18.80629539489746,0.0,-1.0868781430417584e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001184982102131,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001247843465534,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,9.216531907441096e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001247843320015,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,0.0005919224931858,286.70098876953125,294.1499938964844,298.6875,295.9630126953125,300.5745544433594,298.6849670410156,288.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.657316227645424e-08,0.0012625476811081,-0.0944734215736389,0.0,0.0,0.0,-0.0229435209184885,60.0,18.80629539489746,0.0,-1.0868781430417584e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0001187204106827,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0001250183413503,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,9.233813761966304e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001250183122465,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0005930323968641,286.7135314941406,294.1499938964844,298.69488525390625,295.9803466796875,300.5550231933594,298.69110107421875,288.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850078544148346e-08,0.0012649148702621,-0.0951895490288734,0.0,0.0,0.0,-0.0230807960033416,60.0,18.8409423828125,0.0,-1.0909577952133986e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0001187204106827,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0001250183413503,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,9.233813761966304e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0001250183122465,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0005930323968641,286.7135314941406,294.1499938964844,298.69488525390625,295.9803466796875,300.5550231933594,298.69110107421875,288.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850078544148346e-08,0.0012649148702621,-0.0951895490288734,0.0,0.0,0.0,-0.0230807960033416,60.0,18.8409423828125,0.0,-1.0909577952133986e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.0001189396934933,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,0.0001252492511412,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.25086933420971e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001252492365892,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0005941278068348,286.7261962890625,294.1499938964844,298.70391845703125,295.9997863769531,300.5361633300781,298.6991882324219,288.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672879965975,3.712336038574905e-08,0.0012672508601099,-0.0958961471915245,0.0,0.0,0.0,-0.0232162699103355,60.0,18.88252639770508,0.0,-1.0949914042157617e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.0001189396934933,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,0.0001252492511412,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.25086933420971e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001252492365892,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0005941278068348,286.7261962890625,294.1499938964844,298.70391845703125,295.9997863769531,300.5361633300781,298.6991882324219,288.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672879965975,3.712336038574905e-08,0.0012672508601099,-0.0958961471915245,0.0,0.0,0.0,-0.0232162699103355,60.0,18.88252639770508,0.0,-1.0949914042157617e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.000119155505672,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001254765084013,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,9.267654968425632e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001254764938494,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0005952058709226,286.73895263671875,294.1499938964844,298.7142944335937,296.0210876464844,300.5178527832031,298.7086486816406,288.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695875484496,3.739232212751632e-08,0.0012695501791313,-0.0965914353728294,0.0,0.0,0.0,-0.0233496036380529,60.0,18.929044723510746,0.0,-1.0989685250706317e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.000119155505672,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001254765084013,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,9.267654968425632e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001254764938494,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0005952058709226,286.73895263671875,294.1499938964844,298.7142944335937,296.0210876464844,300.5178527832031,298.7086486816406,288.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695875484496,3.739232212751632e-08,0.0012695501791313,-0.0965914353728294,0.0,0.0,0.0,-0.0233496036380529,60.0,18.929044723510746,0.0,-1.0989685250706317e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0001192606068798,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0001255871902685,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,9.275828779209404e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0001255871611647,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0005957308458164,286.7453308105469,294.1499938964844,298.7198486328125,296.0323181152344,300.5089416503906,298.7138671875,288.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707069981843,3.7523296469998975e-08,0.0012706693960353,-0.0969299599528312,0.0,0.0,0.0,-0.0234145298600196,60.0,18.954071044921875,0.0,-1.1009078804136153e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0001193632706417,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0001256952964467,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.283814142690971e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001256952818948,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.000596243655309,286.75177001953125,294.1499938964844,298.72564697265625,296.0438842773437,300.50018310546875,298.7193603515625,288.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718008365482,3.7651247453140975e-08,0.0012717632343992,-0.0972606465220451,0.0,0.0,0.0,-0.0234779585152864,60.0,18.98007774353028,0.0,-1.1028040347582649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001195591685245,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,0.000125901584397,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,9.299050725530832e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,0.0001259015698451,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0005972222425043,286.7646789550781,294.1499938964844,298.7376403808594,296.06793212890625,300.4831848144531,298.7308959960937,288.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738881632685,3.789538638443447e-08,0.0012738503282889,-0.0978915318846702,0.0,0.0,0.0,-0.023598987609148,60.0,19.03437805175781,0.0,-1.106426665842264e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001195591685245,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,0.000125901584397,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,9.299050725530832e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,0.0001259015698451,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0005972222425043,286.7646789550781,294.1499938964844,298.7376403808594,296.06793212890625,300.4831848144531,298.7308959960937,288.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738881632685,3.789538638443447e-08,0.0012738503282889,-0.0978915318846702,0.0,0.0,0.0,-0.023598987609148,60.0,19.03437805175781,0.0,-1.106426665842264e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001197445963043,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0001260968565475,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.313473128713667e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001260968419956,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0005981485010124,286.77764892578125,294.1499938964844,298.75,296.0929260253906,300.4667358398437,298.74298095703125,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758639641106,3.81264797510994e-08,0.0012758258963003,-0.0984885916113853,0.0,0.0,0.0,-0.0237135477364063,60.0,19.09092712402344,0.0,-1.1098610741555605e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001197445963043,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0001260968565475,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.313473128713667e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001260968419956,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0005981485010124,286.77764892578125,294.1499938964844,298.75,296.0929260253906,300.4667358398437,298.74298095703125,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758639641106,3.81264797510994e-08,0.0012758258963003,-0.0984885916113853,0.0,0.0,0.0,-0.0237135477364063,60.0,19.09092712402344,0.0,-1.1098610741555605e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0001199117905343,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,0.0001262729201698,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.326476720161736e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0001262729056179,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,0.0005989836645312,286.79071044921875,294.1499938964844,298.7623596191406,296.1185302734375,300.4509582519531,298.7552490234375,288.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776452349498,3.8334842855647366e-08,0.0012776068178936,-0.0990268439054489,0.0,0.0,0.0,-0.0238168388605117,60.0,19.1484375,0.0,-1.1129623089800589e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
