time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0001199117905343,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,0.0001262729201698,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.326476720161736e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0001262729056179,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,0.0005989836645312,286.79071044921875,294.1499938964844,298.7623596191406,296.1185302734375,300.4509582519531,298.7552490234375,288.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776452349498,3.8334842855647366e-08,0.0012776068178936,-0.0990268439054489,0.0,0.0,0.0,-0.0238168388605117,60.0,19.1484375,0.0,-1.1129623089800589e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0001200628976221,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0001264320308109,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.338229574495926e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.000126432016259,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,0.0005997385014779,286.8038330078125,294.1499938964844,298.7743530273437,296.1444396972656,300.43572998046875,298.7674255371094,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792552588507,3.8523157996905866e-08,0.0012792167253792,-0.0995132327079773,0.0,0.0,0.0,-0.0239101909101009,60.0,19.2060661315918,0.0,-1.1157688106777641e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0001200628976221,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0001264320308109,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.338229574495926e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.000126432016259,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,0.0005997385014779,286.8038330078125,294.1499938964844,298.7743530273437,296.1444396972656,300.43572998046875,298.7674255371094,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792552588507,3.8523157996905866e-08,0.0012792167253792,-0.0995132327079773,0.0,0.0,0.0,-0.0239101909101009,60.0,19.2060661315918,0.0,-1.1157688106777641e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.0001201295381179,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001265022146981,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,9.34341223910451e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001265022001462,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0006000713910907,286.8104248046875,294.1499938964844,298.7801513671875,296.1574401855469,300.4283752441406,298.7733154296875,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799649266526,3.860620623186151e-08,0.0012799262767657,-0.0997277125716209,0.0,0.0,0.0,-0.0239513590931892,60.0,19.234434127807617,0.0,-1.1170076419375621e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0001201908089569,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001265667378902,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,9.3481779913418e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001265667233383,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,0.0006003774469718,286.8170471191406,294.1499938964844,298.78570556640625,296.1703796386719,300.4211730957031,298.7790832519531,288.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280617667362,3.868256825967365e-08,0.0012805789010599,-0.0999249145388603,0.0,0.0,0.0,-0.023989213630557,60.0,19.26233673095703,0.0,-1.118147352485721e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.000120295335364,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.000126676808577,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,9.356307418784128e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001266767940251,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0006008995696902,286.830322265625,294.1499938964844,298.79608154296875,296.196044921875,300.4071044921875,298.7899169921875,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817316455766,3.881282495399319e-08,0.0012816928792744,-0.1002612709999084,0.0,0.0,0.0,-0.0240537896752357,60.0,19.31604385375977,0.0,-1.1200927474419586e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.000120295335364,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.000126676808577,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,9.356307418784128e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001266767940251,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0006008995696902,286.830322265625,294.1499938964844,298.79608154296875,296.196044921875,300.4071044921875,298.7899169921875,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817316455766,3.881282495399319e-08,0.0012816928792744,-0.1002612709999084,0.0,0.0,0.0,-0.0240537896752357,60.0,19.31604385375977,0.0,-1.1200927474419586e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001203731299028,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0001267587358597,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.362358832731844e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001267587067559,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0006012882222421,286.8436279296875,294.1499938964844,298.8051147460937,296.2210998535156,300.3935546875,298.79962158203125,288.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282560522668,3.890977495757397e-08,0.0012825216399505,-0.1005115881562233,0.0,0.0,0.0,-0.0241018496453762,60.0,19.36605262756348,0.0,-1.1215417572429945e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001203731299028,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0001267587358597,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.362358832731844e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001267587067559,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0006012882222421,286.8436279296875,294.1499938964844,298.8051147460937,296.2210998535156,300.3935546875,298.79962158203125,288.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282560522668,3.890977495757397e-08,0.0012825216399505,-0.1005115881562233,0.0,0.0,0.0,-0.0241018496453762,60.0,19.36605262756348,0.0,-1.1215417572429945e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,0.0001204214495373,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0001268096093554,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,9.366116137243809e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001268095948034,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0006015295512042,286.85699462890625,294.1499938964844,298.8125,296.2452697753906,300.3804626464844,298.807861328125,288.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830753112211,3.896997569086125e-08,0.0012830363120883,-0.1006670221686363,0.0,0.0,0.0,-0.0241316929459571,60.0,19.4111328125,0.0,-1.1224420148892025e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,0.0001204214495373,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0001268096093554,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,9.366116137243809e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001268095948034,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0006015295512042,286.85699462890625,294.1499938964844,298.8125,296.2452697753906,300.3804626464844,298.807861328125,288.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830753112211,3.896997569086125e-08,0.0012830363120883,-0.1006670221686363,0.0,0.0,0.0,-0.0241316929459571,60.0,19.4111328125,0.0,-1.1224420148892025e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0001204375948873,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001268266059923,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,9.367371967528015e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0001268265914404,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0006016102270223,286.87042236328125,294.1499938964844,298.8179016113281,296.2682189941406,300.3677978515625,298.8143005371094,288.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832473730668,3.8990091155710616e-08,0.001283208373934,-0.1007189527153968,0.0,0.0,0.0,-0.0241416655480861,60.0,19.450029373168945,0.0,-1.1227428586835233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0001204375948873,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001268266059923,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,9.367371967528015e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0001268265914404,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0006016102270223,286.87042236328125,294.1499938964844,298.8179016113281,296.2682189941406,300.3677978515625,298.8143005371094,288.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832473730668,3.8990091155710616e-08,0.001283208373934,-0.1007189527153968,0.0,0.0,0.0,-0.0241416655480861,60.0,19.450029373168945,0.0,-1.1227428586835233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001204318468808,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001268205669475,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,9.366925223730505e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0001268205378437,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.0006015815306454,286.8771667480469,294.1499938964844,298.8197631835937,296.2791442871094,300.36163330078125,298.816650390625,288.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831855565309,3.898291822679312e-08,0.0012831465573981,-0.1007004380226135,0.0,0.0,0.0,-0.0241381078958511,60.0,19.466541290283203,0.0,-1.1226356377846969e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001204177096951,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.0001268056657863,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.365825826535e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0001268056512344,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0006015109247528,286.8838806152344,294.1499938964844,298.82098388671875,296.2896728515625,300.35552978515625,298.8184814453125,288.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830346822738,3.89652932142326e-08,0.0012829957995563,-0.1006549298763275,0.0,0.0,0.0,-0.0241293683648109,60.0,19.481130599975582,0.0,-1.1223719553754564e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0001203627543873,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001267478073714,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,9.361551201436669e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,0.0001267477928195,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,0.0006012364174239,286.8973999023437,294.1499938964844,298.8214416503906,296.3092956542969,300.3435363769531,298.8204345703125,288.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824500445276,3.889678623636429e-08,0.0012824111618101,-0.1004780530929565,0.0,0.0,0.0,-0.0240954142063856,60.0,19.50433349609375,0.0,-1.121347565913311e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0001203627543873,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001267478073714,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,9.361551201436669e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,0.0001267477928195,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,0.0006012364174239,286.8973999023437,294.1499938964844,298.8214416503906,296.3092956542969,300.3435363769531,298.8204345703125,288.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824500445276,3.889678623636429e-08,0.0012824111618101,-0.1004780530929565,0.0,0.0,0.0,-0.0240954142063856,60.0,19.50433349609375,0.0,-1.121347565913311e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,0.0001202660278067,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001266459439648,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,9.354027861263604e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001266459294129,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0006007532356306,286.9109191894531,294.1499938964844,298.81890869140625,296.3267822265625,300.3317565917969,298.8194580078125,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814193032681,3.8776217792246825e-08,0.001281380536966,-0.1001667380332946,0.0,0.0,0.0,-0.0240356437861919,60.0,19.51703834533692,0.0,-1.1195457716439705e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,0.0001202660278067,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001266459439648,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,9.354027861263604e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001266459294129,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0006007532356306,286.9109191894531,294.1499938964844,298.81890869140625,296.3267822265625,300.3317565917969,298.8194580078125,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814193032681,3.8776217792246825e-08,0.001281380536966,-0.1001667380332946,0.0,0.0,0.0,-0.0240356437861919,60.0,19.51703834533692,0.0,-1.1195457716439705e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0001201260674861,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0001264985621673,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,9.343142301077025e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0001264985476154,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0006000541034154,286.92449951171875,294.1499938964844,298.81304931640625,296.3418273925781,300.32012939453125,298.8153991699219,288.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799281394109,3.8601765339763006e-08,0.001279889489524,-0.0997162461280822,0.0,0.0,0.0,-0.0239491648972034,60.0,19.518644332885746,0.0,-1.1169413483003154e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0001201260674861,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0001264985621673,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,9.343142301077025e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0001264985476154,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0006000541034154,286.92449951171875,294.1499938964844,298.81304931640625,296.3418273925781,300.32012939453125,298.8153991699219,288.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799281394109,3.8601765339763006e-08,0.001279889489524,-0.0997162461280822,0.0,0.0,0.0,-0.0239491648972034,60.0,19.518644332885746,0.0,-1.1169413483003154e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001199424514197,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0001263051963178,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,9.328860323876144e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0001263051817659,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0005991369253024,286.93804931640625,294.1499938964844,298.8035888671875,296.3541259765625,300.30859375,298.8079833984375,288.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779717799276,3.837289952457469e-08,0.0012779333628714,-0.0991251468658447,0.0,0.0,0.0,-0.0238357111811637,60.0,19.50807380676269,0.0,-1.113529179974649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001199424514197,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0001263051963178,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,9.328860323876144e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0001263051817659,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0005991369253024,286.93804931640625,294.1499938964844,298.8035888671875,296.3541259765625,300.30859375,298.8079833984375,288.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779717799276,3.837289952457469e-08,0.0012779333628714,-0.0991251468658447,0.0,0.0,0.0,-0.0238357111811637,60.0,19.50807380676269,0.0,-1.113529179974649e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.000119829630421,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001261863944819,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.320085518993436e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.00012618637993,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.0005985733587294,286.9448547363281,294.1499938964844,298.79736328125,296.359130859375,300.3028259277344,298.8026123046875,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767690932378,3.82322760117404e-08,0.0012767307925969,-0.0987619012594223,0.0,0.0,0.0,-0.0237659960985183,60.0,19.49673843383789,0.0,-1.1114351394780897e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,0.0001197069068439,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001260571589227,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,9.31054019019939e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82452392578125,0.0,0.0,0.0001260571443708,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0005979603156447,286.95166015625,294.1499938964844,298.7901306152344,296.36334228515625,300.2970275878906,298.79638671875,288.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754608178511,3.807931392429964e-08,0.0012754227500408,-0.0983667448163032,0.0,0.0,0.0,-0.023690165951848,60.0,19.482391357421875,0.0,-1.1091596974210917e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,0.000119424330478,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0001257595868082,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,9.288562432629988e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0001257595722563,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,0.0005965488380752,286.9652404785156,294.1499938964844,298.7723693847656,296.36920166015625,300.2853698730469,298.7811584472656,288.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.77271263118928e-08,0.0012724134139716,-0.0974567309021949,0.0,0.0,0.0,-0.0235155820846557,60.0,19.443172454833984,0.0,-1.1039292502346144e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,0.000119424330478,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0001257595868082,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,9.288562432629988e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0001257595722563,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,0.0005965488380752,286.9652404785156,294.1499938964844,298.7723693847656,296.36920166015625,300.2853698730469,298.7811584472656,288.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.77271263118928e-08,0.0012724134139716,-0.0974567309021949,0.0,0.0,0.0,-0.0235155820846557,60.0,19.443172454833984,0.0,-1.1039292502346144e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001190898474305,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001254073577001,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,9.262546518584712e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0001254073431482,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0005948779871687,286.97882080078125,294.1499938964844,298.75,296.3713684082031,300.27349853515625,298.76153564453125,288.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688875431194,3.731023667796762e-08,0.0012688502902165,-0.0963792502880096,0.0,0.0,0.0,-0.0233089197427034,60.0,19.388341903686523,0.0,-1.0977539233181233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001190898474305,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001254073577001,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,9.262546518584712e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0001254073431482,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0005948779871687,286.97882080078125,294.1499938964844,298.75,296.3713684082031,300.27349853515625,298.76153564453125,288.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688875431194,3.731023667796762e-08,0.0012688502902165,-0.0963792502880096,0.0,0.0,0.0,-0.0233089197427034,60.0,19.388341903686523,0.0,-1.0977539233181233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001186955778393,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001249921770067,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,9.231881267623976e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001249921624548,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,0.0005929085891693,286.9924011230469,294.1499938964844,298.7201232910156,296.3678283691406,300.26129150390625,298.73553466796875,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264686579816,3.681884308548433e-08,0.0012646497925743,-0.0951087772846221,0.0,0.0,0.0,-0.0230653211474418,60.0,19.313024520874023,0.0,-1.090497221412079e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001186955778393,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001249921770067,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,9.231881267623976e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001249921624548,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,0.0005929085891693,286.9924011230469,294.1499938964844,298.7201232910156,296.3678283691406,300.26129150390625,298.73553466796875,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264686579816,3.681884308548433e-08,0.0012646497925743,-0.0951087772846221,0.0,0.0,0.0,-0.0230653211474418,60.0,19.313024520874023,0.0,-1.090497221412079e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001182456617243,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001245183957507,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,9.19688754947856e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.0001245183811988,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0005906611331738,287.0059509277344,294.1499938964844,298.6805725097656,296.35711669921875,300.24853515625,298.7014465332031,288.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598929461091,3.6258096969277176e-08,0.0012598566245287,-0.0936584621667862,0.0,0.0,0.0,-0.022787345573306,60.0,19.215057373046875,0.0,-1.0822456175674233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001182456617243,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001245183957507,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,9.19688754947856e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.0001245183811988,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0005906611331738,287.0059509277344,294.1499938964844,298.6805725097656,296.35711669921875,300.24853515625,298.7014465332031,288.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598929461091,3.6258096969277176e-08,0.0012598566245287,-0.0936584621667862,0.0,0.0,0.0,-0.022787345573306,60.0,19.215057373046875,0.0,-1.0822456175674233e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,0.0001179955943371,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0001242550642928,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,9.177438187180088e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0001242550497408,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0005894119967706,287.0126953125,294.1499938964844,298.6573791503906,296.3492431640625,300.2418518066406,298.680419921875,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572279665619,3.59464351618044e-08,0.0012571919942274,-0.0928521230816841,0.0,0.0,0.0,-0.0226328410208225,60.0,19.15505599975586,0.0,-1.0776729197914393e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001177358499262,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0001239815319422,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,9.157235763268544e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001239815319422,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0005881145480088,287.0194702148437,294.1499938964844,298.63201904296875,296.3397521972656,300.2349853515625,298.6578674316406,288.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544594937935,3.562270833867842e-08,0.001254423870705,-0.0920143872499466,0.0,0.0,0.0,-0.0224723573774099,60.0,19.09076881408692,0.0,-1.0729334576353724e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0001171729818452,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0001233888033311,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,9.113457053899764e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,0.0001233887887792,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0005853028851561,287.0329284667969,294.1499938964844,298.5751647949219,296.31622314453125,300.2206115722656,298.6070251464844,288.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484637554734,3.492120370651719e-08,0.0012484288308769,-0.0901983901858329,0.0,0.0,0.0,-0.0221246071159839,60.0,18.945560455322266,0.0,-1.0626989421780308e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0001171729818452,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0001233888033311,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,9.113457053899764e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,0.0001233887887792,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0005853028851561,287.0329284667969,294.1499938964844,298.5751647949219,296.31622314453125,300.2206115722656,298.6070251464844,288.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484637554734,3.492120370651719e-08,0.0012484288308769,-0.0901983901858329,0.0,0.0,0.0,-0.0221246071159839,60.0,18.945560455322266,0.0,-1.0626989421780308e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.000116547649668,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001227303000632,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,9.064820187631994e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0001227302855113,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.0005821792292408,287.04638671875,294.1499938964844,298.5107421875,296.2870178222656,300.2052307128906,298.5483093261719,288.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418010737746,3.4141862670367125e-08,0.0012417669640854,-0.0881798863410949,0.0,0.0,0.0,-0.021738264709711,60.0,18.777082443237305,0.0,-1.0513861781191737e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.000116547649668,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001227303000632,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,9.064820187631994e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0001227302855113,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.0005821792292408,287.04638671875,294.1499938964844,298.5107421875,296.2870178222656,300.2052307128906,298.5483093261719,288.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418010737746,3.4141862670367125e-08,0.0012417669640854,-0.0881798863410949,0.0,0.0,0.0,-0.021738264709711,60.0,18.777082443237305,0.0,-1.0513861781191737e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
