time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.0001158575105364,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,0.0001220035555888,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.011142537929118e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001220035410369,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,0.0005787318805232,287.0597839355469,294.1499938964844,298.4393615722656,296.25262451171875,300.1888122558594,298.4830627441406,288.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344479328021,3.328176134687055e-08,0.00123441463802,-0.085950993001461,0.0,0.0,0.0,-0.0213118884712457,60.0,18.58800506591797,0.0,-1.0389713622771525e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.0001158575105364,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,0.0001220035555888,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.011142537929118e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001220035410369,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,0.0005787318805232,287.0597839355469,294.1499938964844,298.4393615722656,296.25262451171875,300.1888122558594,298.4830627441406,288.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344479328021,3.328176134687055e-08,0.00123441463802,-0.085950993001461,0.0,0.0,0.0,-0.0213118884712457,60.0,18.58800506591797,0.0,-1.0389713622771525e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,0.000115085967991,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001211910785059,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,8.951133349910378e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0001211910712299,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0005748778348788,287.0731201171875,294.1499938964844,298.3617858886719,296.21356201171875,300.1715393066406,298.41192626953125,288.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262273812666,3.23202193897032e-08,0.0012261951342225,-0.0834577530622482,0.0,0.0,0.0,-0.0208352226763963,60.0,18.37894821166992,0.0,-1.025179372504681e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,0.000115085967991,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001211910785059,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,8.951133349910378e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0001211910712299,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0005748778348788,287.0731201171875,294.1499938964844,298.3617858886719,296.21356201171875,300.1715393066406,298.41192626953125,288.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262273812666,3.23202193897032e-08,0.0012261951342225,-0.0834577530622482,0.0,0.0,0.0,-0.0208352226763963,60.0,18.37894821166992,0.0,-1.025179372504681e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,0.0001146471913671,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,0.0001207290333695,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,8.917006198316813e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,0.0001207290188176,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,0.0005726860836148,287.07977294921875,294.1499938964844,298.32086181640625,296.1924133300781,300.1624450683594,298.3739624023437,288.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215527240186,3.177339991111694e-08,0.0012215209426358,-0.0820391848683357,0.0,0.0,0.0,-0.0205641482025384,60.0,18.26469612121582,0.0,-1.0173770448318464e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0001141369430115,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.0001201917184516,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,8.877320942701772e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001201917038997,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0005701372865587,287.0863952636719,294.1499938964844,298.2786560058594,296.1703186035156,300.15301513671875,298.33465576171875,288.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161175254732,3.113752100603051e-08,0.0012160864425823,-0.0803889706730842,0.0,0.0,0.0,-0.0202489309012889,60.0,18.141801834106445,0.0,-1.0083413570782797e-07,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,0.0001128115836763,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0001187960442621,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,8.774236630415544e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517822265625,0.0,0.0,0.0001187960297102,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.0005635168636217,287.0995483398437,294.1499938964844,298.1907043457031,296.1233825683594,300.1332702636719,298.2529296875,288.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019963469356,2.9485839547760413e-08,0.0012019667774438,-0.076099619269371,0.0,0.0,0.0,-0.0194301381707191,60.0,17.8616886138916,0.0,-9.850593585269962e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,0.0001128115836763,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0001187960442621,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,8.774236630415544e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517822265625,0.0,0.0,0.0001187960297102,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.0005635168636217,287.0995483398437,294.1499938964844,298.1907043457031,296.1233825683594,300.1332702636719,298.2529296875,288.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019963469356,2.9485839547760413e-08,0.0012019667774438,-0.076099619269371,0.0,0.0,0.0,-0.0194301381707191,60.0,17.8616886138916,0.0,-9.850593585269962e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,0.0001110636585508,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001169554016087,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,8.63828681758605e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.0001169553870568,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.000554785656277,287.1125183105469,294.1499938964844,298.0985717773437,296.0732421875,300.1122741699219,298.16796875,288.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833736207336,2.7307622829653155e-08,0.0011833462631329,-0.0704366341233253,0.0,0.0,0.0,-0.0183503292500972,60.0,17.52402687072754,0.0,-9.547704138412882e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,0.0001110636585508,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001169554016087,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,8.63828681758605e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.0001169553870568,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.000554785656277,287.1125183105469,294.1499938964844,298.0985717773437,296.0732421875,300.1122741699219,298.16796875,288.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833736207336,2.7307622829653155e-08,0.0011833462631329,-0.0704366341233253,0.0,0.0,0.0,-0.0183503292500972,60.0,17.52402687072754,0.0,-9.547704138412882e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,0.000109010907181,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0001147937509813,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,8.4786290244665e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,0.0001147937437053,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747314453125,0.0,0.0,0.0005445317365229,287.12530517578125,294.1499938964844,298.0030212402344,296.0204772949219,300.090087890625,298.0810852050781,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615026742219,2.4749612137497934e-08,0.0011614778777584,-0.063777819275856,0.0,0.0,0.0,-0.0170822367072105,60.0,17.13503074645996,0.0,-9.198031847290625e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,0.000109010907181,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0001147937509813,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,8.4786290244665e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,0.0001147937437053,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747314453125,0.0,0.0,0.0005445317365229,287.12530517578125,294.1499938964844,298.0030212402344,296.0204772949219,300.090087890625,298.0810852050781,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615026742219,2.4749612137497934e-08,0.0011614778777584,-0.063777819275856,0.0,0.0,0.0,-0.0170822367072105,60.0,17.13503074645996,0.0,-9.198031847290625e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,0.0001068355195457,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,0.0001125029593822,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,8.309431723318994e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,0.0001125029521062,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,0.0005336651811376,287.1378479003906,294.1499938964844,297.9046936035156,295.9655456542969,300.0667419433594,297.9932861328125,288.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383243836462,2.2038856073436364e-08,0.0011383023811504,-0.0567123293876647,0.0,0.0,0.0,-0.0157384183257818,60.0,16.71405792236328,0.0,-8.834587106321123e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,0.0001068355195457,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,0.0001125029593822,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,8.309431723318994e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,0.0001125029521062,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,0.0005336651811376,287.1378479003906,294.1499938964844,297.9046936035156,295.9655456542969,300.0667419433594,297.9932861328125,288.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383243836462,2.2038856073436364e-08,0.0011383023811504,-0.0567123293876647,0.0,0.0,0.0,-0.0157384183257818,60.0,16.71405792236328,0.0,-8.834587106321123e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,0.0001057470508385,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001113567486754,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,8.224773046094924e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,0.0001113567413995,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,0.0005282280617393,287.1440124511719,294.1499938964844,297.8547058105469,295.9374084472656,300.0546569824219,297.94927978515625,288.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267266236245,2.0682545454064893e-08,0.0011267059016972,-0.0531739629805088,0.0,0.0,0.0,-0.0150660425424575,60.0,16.49800682067871,0.0,-8.655485572717225e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.0001046979887178,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0001102520400309,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,8.14317972981371e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0001102520327549,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,0.0005229878588579,287.1501159667969,294.1499938964844,297.80426025390625,295.9089660644531,300.04229736328125,297.9053649902344,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155490064993,1.937536886487124e-08,0.0011155295651406,-0.049761913716793,0.0,0.0,0.0,-0.0144180245697498,60.0,16.28256607055664,0.0,-8.484605018566074e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001027645048452,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001082159797078,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,7.99279659986496e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,0.0001082159724319,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.0005133296363055,287.1622009277344,294.1499938964844,297.7024841308594,295.8512878417969,300.01678466796875,297.8179626464844,288.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949471034109,1.6966188454148323e-08,0.0010949301067739,-0.0434689857065677,0.0,0.0,0.0,-0.0132236965000629,60.0,15.863162994384766,0.0,-8.17412271203466e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001027645048452,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001082159797078,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,7.99279659986496e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,0.0001082159724319,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.0005133296363055,287.1622009277344,294.1499938964844,297.7024841308594,295.8512878417969,300.01678466796875,297.8179626464844,288.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949471034109,1.6966188454148323e-08,0.0010949301067739,-0.0434689857065677,0.0,0.0,0.0,-0.0132236965000629,60.0,15.863162994384766,0.0,-8.17412271203466e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0001011089188978,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,0.000106472580228,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,7.864029612392187e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,0.000106472565676,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,0.0005050597246736,287.1740417480469,294.1499938964844,297.6000061035156,295.7929992675781,299.9901428222656,297.73150634765625,288.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773072717711,1.490334256004644e-08,0.0010772923706099,-0.0380766429007053,0.0,0.0,0.0,-0.0122010633349418,60.0,15.471946716308594,0.0,-7.912867516779445e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0001011089188978,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,0.000106472580228,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,7.864029612392187e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,0.000106472565676,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,0.0005050597246736,287.1740417480469,294.1499938964844,297.6000061035156,295.7929992675781,299.9901428222656,297.73150634765625,288.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773072717711,1.490334256004644e-08,0.0010772923706099,-0.0380766429007053,0.0,0.0,0.0,-0.0122010633349418,60.0,15.471946716308594,0.0,-7.912867516779445e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,9.97737588477321e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,0.0001050665814545,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,7.760182779747993e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001050665741786,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0004983902908861,287.1857604980469,294.1499938964844,297.4975280761719,295.73468017578125,299.9623107910156,297.6456604003906,288.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630806209519,1.3239763063666032e-08,0.0010630673496052,-0.0337255932390689,0.0,0.0,0.0,-0.0113763557747006,60.0,15.116737365722656,0.0,-7.705264692958735e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,9.97737588477321e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,0.0001050665814545,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,7.760182779747993e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001050665741786,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0004983902908861,287.1857604980469,294.1499938964844,297.4975280761719,295.73468017578125,299.9623107910156,297.6456604003906,288.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630806209519,1.3239763063666032e-08,0.0010630673496052,-0.0337255932390689,0.0,0.0,0.0,-0.0113763557747006,60.0,15.116737365722656,0.0,-7.705264692958735e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,9.874787792796268e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,0.0001039862836478,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,7.680392445763573e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0001039862763718,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,0.0004932658048346,287.1973571777344,294.1499938964844,297.3957214355469,295.6768493652344,299.9333190917969,297.5601501464844,288.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521493386477,1.1961566848128768e-08,0.0010521373478695,-0.0303812082856893,0.0,0.0,0.0,-0.0107426978647708,60.0,14.800559997558594,0.0,-7.547627944859414e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,9.874787792796268e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,0.0001039862836478,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,7.680392445763573e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0001039862763718,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,0.0004932658048346,287.1973571777344,294.1499938964844,297.3957214355469,295.6768493652344,299.9333190917969,297.5601501464844,288.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521493386477,1.1961566848128768e-08,0.0010521373478695,-0.0303812082856893,0.0,0.0,0.0,-0.0107426978647708,60.0,14.800559997558594,0.0,-7.547627944859414e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,9.83185091172345e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0001035341410897,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,7.646997255505994e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,0.0001035341265378,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0004911210271529,287.203125,294.1499938964844,297.3453063964844,295.64825439453125,299.9184265136719,297.5175170898437,288.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1426598334196573e-08,0.0010475642047822,-0.0289811640977859,0.0,0.0,0.0,-0.0104774981737136,60.0,14.654675483703612,0.0,-7.482134378733464e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,9.795602090889588e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001031524152494,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,7.618803647346795e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001031524079735,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,0.0004893103032372,287.2088623046875,294.1499938964844,297.2953186035156,295.6199951171875,299.9033203125,297.4749450683594,288.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437112068757,1.0974956055065377e-08,0.0010437001474201,-0.0277990605682134,0.0,0.0,0.0,-0.010253588669002,60.0,14.515798568725586,0.0,-7.427064474541113e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.742572001414374e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,0.0001025939927785,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,7.577558426419273e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001025939855026,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582275390625,0.0,0.0,0.0004866613890044,287.2203369140625,294.1499938964844,297.1969909667969,295.56475830078125,299.8721008300781,297.3895874023437,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038059243001,1.0314244569542552e-08,0.0010380489984527,-0.0260695479810237,0.0,0.0,0.0,-0.0099260378628969,60.0,14.270256042480469,0.0,-7.346867647584079e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.742572001414374e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,0.0001025939927785,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,7.577558426419273e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001025939855026,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582275390625,0.0,0.0,0.0004866613890044,287.2203369140625,294.1499938964844,297.1969909667969,295.56475830078125,299.8721008300781,297.3895874023437,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038059243001,1.0314244569542552e-08,0.0010380489984527,-0.0260695479810237,0.0,0.0,0.0,-0.0099260378628969,60.0,14.270256042480469,0.0,-7.346867647584079e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.703036630526184e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0001021776624838,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06768798828125,0.0,0.0,7.54680804675445e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0001021776479319,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,0.0004846864903811,287.2317810058594,294.1499938964844,297.1014099121094,295.5115966796875,299.8396911621094,297.3043518066406,288.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338469874113,9.821660817976864e-09,0.0010338372085243,-0.0247799810022115,0.0,0.0,0.0,-0.0096818441525101,60.0,14.052203178405762,0.0,-7.28736111454964e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.703036630526184e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0001021776624838,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06768798828125,0.0,0.0,7.54680804675445e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0001021776479319,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,0.0004846864903811,287.2317810058594,294.1499938964844,297.1014099121094,295.5115966796875,299.8396911621094,297.3043518066406,288.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338469874113,9.821660817976864e-09,0.0010338372085243,-0.0247799810022115,0.0,0.0,0.0,-0.0096818441525101,60.0,14.052203178405762,0.0,-7.28736111454964e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,9.672658779891208e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,0.0001018577677314,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,7.523180829593912e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001018577604554,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,0.0004831690748687,287.2431945800781,294.1499938964844,297.0093078613281,295.46112060546875,299.8063049316406,297.21978759765625,288.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306098265573,9.443178683454793e-09,0.0010306003969162,-0.0237890444695949,0.0,0.0,0.0,-0.0094942124560475,60.0,13.85483169555664,0.0,-7.24180324596091e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,9.672658779891208e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,0.0001018577677314,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,7.523180829593912e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001018577604554,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,0.0004831690748687,287.2431945800781,294.1499938964844,297.0093078613281,295.46112060546875,299.8063049316406,297.21978759765625,288.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306098265573,9.443178683454793e-09,0.0010306003969162,-0.0237890444695949,0.0,0.0,0.0,-0.0094942124560475,60.0,13.85483169555664,0.0,-7.24180324596091e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,9.649330604588612e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,0.0001016121095744,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.505036774091423e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,0.0001016121022985,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,0.0004820037866011,287.2546081542969,294.1499938964844,296.9213562011719,295.4138488769531,299.77197265625,297.13653564453125,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028123893775,9.15253295374896e-09,0.0010281146969646,-0.0230280347168445,0.0,0.0,0.0,-0.009350124746561,60.0,13.675538063049316,0.0,-7.206914887092354e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,9.649330604588612e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,0.0001016121095744,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.505036774091423e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,0.0001016121022985,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,0.0004820037866011,287.2546081542969,294.1499938964844,296.9213562011719,295.4138488769531,299.77197265625,297.13653564453125,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028123893775,9.15253295374896e-09,0.0010281146969646,-0.0230280347168445,0.0,0.0,0.0,-0.009350124746561,60.0,13.675538063049316,0.0,-7.206914887092354e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.63848942774348e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.0001014979497995,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,7.496604666812345e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,0.0001014979425235,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936279296875,0.0,0.0,0.0004814622516278,287.2602844238281,294.1499938964844,296.879150390625,295.3916015625,299.75469970703125,297.09503173828125,288.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269688209518,9.017466773286742e-09,0.001026959856972,-0.0226743705570697,0.0,0.0,0.0,-0.009283167310059,60.0,13.588101387023926,0.0,-7.190730144657209e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,9.630741988075896e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.0001014163644867,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,7.490578718716279e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0001014163572108,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,0.0004810752579942,287.2659912109375,294.1499938964844,296.8382263183594,295.370361328125,299.7371520996094,297.0541687011719,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261439019814,8.920938654455313e-09,0.0010261349380016,-0.0224216114729642,0.0,0.0,0.0,-0.0092353168874979,60.0,13.507795333862305,0.0,-7.179174588145544e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,9.61881669354625e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0001012907814583,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,7.481304055545479e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001012907741824,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0004804795607924,287.27740478515625,294.1499938964844,296.7606201171875,295.33123779296875,299.70147705078125,296.97491455078125,288.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248715989291,8.772362392051036e-09,0.00102486286778,-0.0220325589179992,0.0,0.0,0.0,-0.0091616529971361,60.0,13.361563682556152,0.0,-7.161406756495128e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,9.61881669354625e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.0001012907814583,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,7.481304055545479e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001012907741824,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0004804795607924,287.27740478515625,294.1499938964844,296.7606201171875,295.33123779296875,299.70147705078125,296.97491455078125,288.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248715989291,8.772362392051036e-09,0.00102486286778,-0.0220325589179992,0.0,0.0,0.0,-0.0091616529971361,60.0,13.361563682556152,0.0,-7.161406756495128e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.610882261767983e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,0.0001012072243611,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,7.475132588297129e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,0.0001012072170851,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,0.0004800831957254,287.2887878417969,294.1499938964844,296.68927001953125,295.2969970703125,299.6651611328125,296.89910888671875,288.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026190862,8.673504581224734e-09,0.0010240175761282,-0.0217736884951591,0.0,0.0,0.0,-0.0091126449406147,60.0,13.23223876953125,0.0,-7.149596825684057e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
