time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.610882261767983e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,0.0001012072243611,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,7.475132588297129e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,0.0001012072170851,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,0.0004800831957254,287.2887878417969,294.1499938964844,296.68927001953125,295.2969970703125,299.6651611328125,296.89910888671875,288.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026190862,8.673504581224734e-09,0.0010240175761282,-0.0217736884951591,0.0,0.0,0.0,-0.0091126449406147,60.0,13.23223876953125,0.0,-7.149596825684057e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,9.606080857338384e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0001011566710076,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,7.471397839253768e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,0.0001011566637316,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.0004798434092663,287.3002014160156,294.1499938964844,296.62481689453125,295.2682800292969,299.62841796875,296.82684326171875,288.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613692870085288e-09,0.0010235060472041,-0.0216170623898506,0.0,0.0,0.0,-0.009082993492484,60.0,13.117881774902344,0.0,-7.142455871189668e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,9.606080857338384e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0001011566710076,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,7.471397839253768e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,0.0001011566637316,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.0004798434092663,287.3002014160156,294.1499938964844,296.62481689453125,295.2682800292969,299.62841796875,296.82684326171875,288.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613692870085288e-09,0.0010235060472041,-0.0216170623898506,0.0,0.0,0.0,-0.009082993492484,60.0,13.117881774902344,0.0,-7.142455871189668e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,9.603919897926973e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0001011339118122,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,7.469717093044892e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0001011339045362,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,0.0004797354340553,287.3116455078125,294.1499938964844,296.5679626464844,295.2455749511719,299.5914001464844,296.7589416503906,288.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586767741292078e-09,0.0010232756612822,-0.0215465556830167,0.0,0.0,0.0,-0.0090696448460221,60.0,13.018404006958008,0.0,-7.139242796938562e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,9.603919897926973e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0001011339118122,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,7.469717093044892e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0001011339045362,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,0.0004797354340553,287.3116455078125,294.1499938964844,296.5679626464844,295.2455749511719,299.5914001464844,296.7589416503906,288.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586767741292078e-09,0.0010232756612822,-0.0215465556830167,0.0,0.0,0.0,-0.0090696448460221,60.0,13.018404006958008,0.0,-7.139242796938562e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,9.60349279921502e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438903808594,0.0,0.0,0.0001011294152704,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.469385309377685e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0001011294079944,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0004797141300514,287.3173522949219,294.1499938964844,296.5426330566406,295.2366943359375,299.57281494140625,296.7256164550781,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581452881628593e-09,0.0010232315398752,-0.0215326361358165,0.0,0.0,0.0,-0.0090670166537165,60.0,12.97191047668457,0.0,-7.138608282275527e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,9.60371980909258e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,0.0001011318090604,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,7.469561387551948e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0001011318017845,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0004797254514414,287.32305908203125,294.1499938964844,296.5194396972656,295.22955322265625,299.55419921875,296.6944274902344,288.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584280841716918e-09,0.0010232556378468,-0.0215400420129299,0.0,0.0,0.0,-0.0090684182941913,60.0,12.9317626953125,0.0,-7.138945790075013e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,9.604873775970192e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001011439599096,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,7.470459240721539e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,0.0001011439526337,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0004797831061296,287.3345031738281,294.1499938964844,296.4798889160156,295.220703125,299.5169372558594,296.6363525390625,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.862098693847656,0.0,-7.140661750781875e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,9.604873775970192e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001011439599096,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,7.470459240721539e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,0.0001011439526337,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0004797831061296,287.3345031738281,294.1499938964844,296.4798889160156,295.220703125,299.5169372558594,296.6363525390625,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.862098693847656,0.0,-7.140661750781875e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,9.606811363482848e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0001011643616948,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,7.471966091543436e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,0.0001011643544188,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0004798799054697,287.3459777832031,294.1499938964844,296.45001220703125,295.2196350097656,299.4798583984375,296.5868530273437,288.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.812432289123535,0.0,-7.143543712118118e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,9.606811363482848e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0001011643616948,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,7.471966091543436e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,0.0001011643544188,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0004798799054697,287.3459777832031,294.1499938964844,296.45001220703125,295.2196350097656,299.4798583984375,296.5868530273437,288.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.812432289123535,0.0,-7.143543712118118e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,9.609385597286746e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001011914719128,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,7.47396843507886e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001011914646369,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,0.0004800084861926,287.3574523925781,294.1499938964844,296.4277648925781,295.2248229980469,299.44305419921875,296.5443725585937,288.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.77674961090088,0.0,-7.147372826921129e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,9.609385597286746e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001011914719128,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,7.47396843507886e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001011914646369,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,0.0004800084861926,287.3574523925781,294.1499938964844,296.4277648925781,295.2248229980469,299.44305419921875,296.5443725585937,288.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.77674961090088,0.0,-7.147372826921129e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19049072265625,0.0,0.0,9.613480506232008e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0001012345892377,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,7.477153121726587e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,0.0001012345819617,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,0.0004802130279131,287.3689270019531,294.1499938964844,296.410400390625,295.2341613769531,299.40655517578125,296.507568359375,288.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.75263214111328,0.0,-7.153465730880272e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19049072265625,0.0,0.0,9.613480506232008e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0001012345892377,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,7.477153121726587e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,0.0001012345819617,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,0.0004802130279131,287.3689270019531,294.1499938964844,296.410400390625,295.2341613769531,299.40655517578125,296.507568359375,288.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.75263214111328,0.0,-7.153465730880272e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,9.616657916922122e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,0.0001012680513667,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,7.479624764528126e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955871582031,0.0,0.0,0.0001012680440908,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0004803717602044,287.37469482421875,294.1499938964844,296.4034423828125,295.2402648925781,299.3884582519531,296.49176025390625,288.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.74598503112793,0.0,-7.15819510332949e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,9.620286436984316e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,0.0001013062574202,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,7.482446380890906e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0001013062501442,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011413574219,0.0,0.0,0.0004805529897566,287.38043212890625,294.1499938964844,296.3975830078125,295.24725341796875,299.37042236328125,296.4768981933594,288.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.741230964660645,0.0,-7.16359807029221e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,9.630885324440897e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.00010141787061,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,7.490690040867776e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.000101417863334,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0004810824466403,287.3919677734375,294.1499938964844,296.388916015625,295.2637939453125,299.3349914550781,296.45379638671875,288.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.92275142660992e-09,0.0010261479765176,-0.0224263612180948,0.0,0.0,0.0,-0.0092362025752663,60.0,12.745201110839844,0.0,-7.179392014222685e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,9.630885324440897e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.00010141787061,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,7.490690040867776e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.000101417863334,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0004810824466403,287.3919677734375,294.1499938964844,296.388916015625,295.2637939453125,299.3349914550781,296.45379638671875,288.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.92275142660992e-09,0.0010261479765176,-0.0224263612180948,0.0,0.0,0.0,-0.0092362025752663,60.0,12.745201110839844,0.0,-7.179392014222685e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.644437523093076e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001015605812426,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,7.501230720663443e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0001015605739667,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,0.0004817594017367,287.4035339355469,294.1499938964844,296.3840637207031,295.28338623046875,299.3002624511719,296.43670654296875,288.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091597696908592e-09,0.0010275919921696,-0.0228684823960065,0.0,0.0,0.0,-0.0093199089169502,60.0,12.761500358581545,0.0,-7.199611218311476e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.644437523093076e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001015605812426,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,7.501230720663443e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0001015605739667,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,0.0004817594017367,287.4035339355469,294.1499938964844,296.3840637207031,295.28338623046875,299.3002624511719,296.43670654296875,288.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091597696908592e-09,0.0010275919921696,-0.0228684823960065,0.0,0.0,0.0,-0.0093199089169502,60.0,12.761500358581545,0.0,-7.199611218311476e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.660473006078972e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001017294416669,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,7.513703167205676e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,0.000101729434391,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0004825604264624,287.4151611328125,294.1499938964844,296.3826599121094,295.3056945800781,299.26611328125,296.4237670898437,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291392544241717e-09,0.001029300619848,-0.0233916249126195,0.0,0.0,0.0,-0.0094189560040831,60.0,12.786717414855955,0.0,-7.223572850989515e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.660473006078972e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001017294416669,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,7.513703167205676e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,0.000101729434391,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0004825604264624,287.4151611328125,294.1499938964844,296.3826599121094,295.3056945800781,299.26611328125,296.4237670898437,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291392544241717e-09,0.001029300619848,-0.0233916249126195,0.0,0.0,0.0,-0.0094189560040831,60.0,12.786717414855955,0.0,-7.223572850989515e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.679309005150571e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,0.0001019277988234,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,7.528353307861835e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,0.0001019277915474,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,0.0004835013241972,287.4267883300781,294.1499938964844,296.3843688964844,295.3303527832031,299.2325439453125,296.4147033691406,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.820820808410645,0.0,-7.25176931837268e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.679309005150571e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,0.0001019277988234,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,7.528353307861835e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,0.0001019277915474,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,0.0004835013241972,287.4267883300781,294.1499938964844,296.3843688964844,295.3303527832031,299.2325439453125,296.4147033691406,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.820820808410645,0.0,-7.25176931837268e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.688887803349644e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0001020286654238,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,7.535803160862997e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0001020286581479,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,0.0004839797911699,287.4325866699219,294.1499938964844,296.3862609863281,295.3434753417969,299.2157592773437,296.4099426269531,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416909620508e-09,0.0010323274182155,-0.0243185516446828,0.0,0.0,0.0,-0.0095944590866565,60.0,12.83782196044922,0.0,-7.266129387062392e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.699726069811732e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0001021427960949,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,7.54423308535479e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.000102142788819,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0004845211806241,287.4384155273437,294.1499938964844,296.3887939453125,295.3570251464844,299.1990661621094,296.4061584472656,288.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.857549667358398,0.0,-7.282395131369412e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.723268158268183e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0001023907025228,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,7.562543032690883e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001023906952468,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,0.0004856971499975,287.4501342773437,294.1499938964844,296.39556884765625,295.3853454589844,299.166748046875,296.40411376953125,288.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073772038765584e-08,0.0010359894949942,-0.0254400167614221,0.0,0.0,0.0,-0.0098068099468946,60.0,12.908001899719238,0.0,-7.31778797558036e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.723268158268183e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0001023907025228,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,7.562543032690883e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001023906952468,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,0.0004856971499975,287.4501342773437,294.1499938964844,296.39556884765625,295.3853454589844,299.166748046875,296.40411376953125,288.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073772038765584e-08,0.0010359894949942,-0.0254400167614221,0.0,0.0,0.0,-0.0098068099468946,60.0,12.908001899719238,0.0,-7.31778797558036e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.74770591710694e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,0.0001026480458676,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,7.581550016766414e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0001026480385917,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0004869178810622,287.4618530273437,294.1499938964844,296.4043884277344,295.4149475097656,299.1352233886719,296.40557861328125,288.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.965032577514648,0.0,-7.354618247745749e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.74770591710694e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,0.0001026480458676,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,7.581550016766414e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0001026480385917,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0004869178810622,287.4618530273437,294.1499938964844,296.4043884277344,295.4149475097656,299.1352233886719,296.40557861328125,288.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.965032577514648,0.0,-7.354618247745749e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.77282179519534e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,0.0001029125269269,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,7.601085235364735e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001029125196509,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,0.0004881724598817,287.4736328125,294.1499938964844,296.41485595703125,295.44549560546875,299.10430908203125,296.4094543457031,288.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691179497257508e-08,0.0010412686970084,-0.0270562656223773,0.0,0.0,0.0,-0.0101128835231065,60.0,13.026148796081545,0.0,-7.392566914177223e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.77282179519534e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,0.0001029125269269,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,7.601085235364735e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001029125196509,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,0.0004881724598817,287.4736328125,294.1499938964844,296.41485595703125,295.44549560546875,299.10430908203125,296.4094543457031,288.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691179497257508e-08,0.0010412686970084,-0.0270562656223773,0.0,0.0,0.0,-0.0101128835231065,60.0,13.026148796081545,0.0,-7.392566914177223e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.798390965443105e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,0.0001031817810144,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,7.620971882715821e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0001031817737384,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0004894497105851,287.48541259765625,294.1499938964844,296.4266052246094,295.4765930175781,299.0738220214844,296.4151611328125,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009753109192388e-08,0.0010439925827085,-0.0278901476413011,0.0,0.0,0.0,-0.0102708134800195,60.0,13.090341567993164,0.0,-7.431300730331716e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.798390965443105e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,0.0001031817810144,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,7.620971882715821e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0001031817737384,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0004894497105851,287.48541259765625,294.1499938964844,296.4266052246094,295.4765930175781,299.0738220214844,296.4151611328125,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009753109192388e-08,0.0010439925827085,-0.0278901476413011,0.0,0.0,0.0,-0.0102708134800195,60.0,13.090341567993164,0.0,-7.431300730331716e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.81119810603559e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0001033166481647,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.6309333962854e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0001033166481647,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0004900894709862,287.4913330078125,294.1499938964844,296.432861328125,295.4922180175781,299.0588073730469,296.41900634765625,288.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.116933034950307e-08,0.0010453588329255,-0.0283078234642744,0.0,0.0,0.0,-0.0103499302640557,60.0,13.123846054077148,0.0,-7.450740469039374e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.82388373813592e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001034502420225,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.640800322405994e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0001034502347465,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0004907231777906,287.49725341796875,294.1499938964844,296.4393005371094,295.50787353515625,299.0439453125,296.42333984375,288.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327388804716064e-08,0.0010467102983966,-0.0287215132266283,0.0,0.0,0.0,-0.010428287088871,60.0,13.15778350830078,0.0,-7.47002033563149e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.84894359135069e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0001037141337292,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.660291157662868e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001037141264532,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0004919749335385,287.50909423828125,294.1499938964844,296.4525451660156,295.5390319824219,299.0146484375,296.4330749511719,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619046377447e-08,0.0010493785375729,-0.0295386798679828,0.0,0.0,0.0,-0.0105830645188689,60.0,13.226405143737791,0.0,-7.508180033255486e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.84894359135069e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0001037141337292,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.660291157662868e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001037141264532,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0004919749335385,287.50909423828125,294.1499938964844,296.4525451660156,295.5390319824219,299.0146484375,296.4330749511719,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619046377447e-08,0.0010493785375729,-0.0295386798679828,0.0,0.0,0.0,-0.0105830645188689,60.0,13.226405143737791,0.0,-7.508180033255486e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
