time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.87278763204813e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0001039652197505,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.678836118429899e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0001039652124745,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004931659786961,287.52099609375,294.1499938964844,296.4660339355469,295.5696716308594,298.9862365722656,296.4443054199219,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051930594258,1.1936699628734004e-08,0.0010519187198951,-0.0303161386400461,0.0,0.0,0.0,-0.0107303401455283,60.0,13.295045852661133,0.0,-7.544578295437533e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.87278763204813e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0001039652197505,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.678836118429899e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0001039652124745,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004931659786961,287.52099609375,294.1499938964844,296.4660339355469,295.5696716308594,298.9862365722656,296.4443054199219,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051930594258,1.1936699628734004e-08,0.0010519187198951,-0.0303161386400461,0.0,0.0,0.0,-0.0107303401455283,60.0,13.295045852661133,0.0,-7.544578295437533e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.895529365167022e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0001042047006194,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.696523971389979e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0001042046933434,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004943020176142,287.53289794921875,294.1499938964844,296.4793701171875,295.5993957519531,298.9587097167969,296.45672607421875,288.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543544776737,1.2220054301792516e-08,0.0010543422540649,-0.0310576260089874,0.0,0.0,0.0,-0.0108708133921027,60.0,13.36319351196289,0.0,-7.579375704835911e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.895529365167022e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0001042047006194,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.696523971389979e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0001042046933434,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004943020176142,287.53289794921875,294.1499938964844,296.4793701171875,295.5993957519531,298.9587097167969,296.45672607421875,288.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543544776737,1.2220054301792516e-08,0.0010543422540649,-0.0310576260089874,0.0,0.0,0.0,-0.0108708133921027,60.0,13.36319351196289,0.0,-7.579375704835911e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.907205094350502e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001043276497512,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.705605821684003e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0001043276497512,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004948852583765,287.53961181640625,294.1499938964844,296.4866638183594,295.61553955078125,298.9437866210937,296.4637756347656,288.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555983753874,1.2365530821512042e-08,0.0010555860353633,-0.0314382947981357,0.0,0.0,0.0,-0.0109429322183132,60.0,13.399662971496582,0.0,-7.597272855264239e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.916369890561327e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.000104424158053,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,7.712733349762857e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.000104424150777,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.000495343003422,287.5448608398437,294.1499938964844,296.4922180175781,295.6278991699219,298.9320678710937,296.46929931640625,288.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565752163529,1.2479716815505526e-08,0.0010565627599135,-0.0317370742559433,0.0,0.0,0.0,-0.010999540798366,60.0,13.42831325531006,0.0,-7.61133449600493e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.927078644977884e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.00010453692812,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.721062138443813e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0001045369208441,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004958779318258,287.55084228515625,294.1499938964844,296.4983215332031,295.6415710449219,298.9186706542969,296.4755859375,288.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057717599906,1.2613143418604976e-08,0.0010577049106359,-0.0320861861109733,0.0,0.0,0.0,-0.011065692640841,60.0,13.461329460144045,0.0,-7.627782139252305e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.93668581941165e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001046380930347,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.728534546913579e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001046380857587,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004963577957823,287.55682373046875,294.1499938964844,296.5041809082031,295.65478515625,298.9055480957031,296.4817810058594,288.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587393771857,1.2732840559692704e-08,0.0010587265715003,-0.032399371266365,0.0,0.0,0.0,-0.0111250216141343,60.0,13.492205619812012,0.0,-7.64255361218602e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.954027336789296e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0001048207122948,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.742022717138752e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0001048207050189,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004972241003997,287.5688171386719,294.1499938964844,296.51495361328125,295.6797180175781,298.8799743652344,296.4931640625,288.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605895658954,1.294891749381577e-08,0.0010605766437947,-0.0329646952450275,0.0,0.0,0.0,-0.0112321525812149,60.0,13.548748016357422,0.0,-7.669252966024942e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.954027336789296e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0001048207122948,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.742022717138752e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0001048207050189,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004972241003997,287.5688171386719,294.1499938964844,296.51495361328125,295.6797180175781,298.8799743652344,296.4931640625,288.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605895658954,1.294891749381577e-08,0.0010605766437947,-0.0329646952450275,0.0,0.0,0.0,-0.0112321525812149,60.0,13.548748016357422,0.0,-7.669252966024942e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.969263192033397e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0001049811471602,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.753872341709211e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001049811471602,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004979851655662,287.5808410644531,294.1499938964844,296.5241394042969,295.7022705078125,298.8551940917969,296.5032653808594,288.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622139088809,1.3138749643815116e-08,0.0010622007539495,-0.0334613323211669,0.0,0.0,0.0,-0.0113262645900249,60.0,13.598485946655272,0.0,-7.692747772125585e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.969263192033397e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0001049811471602,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.753872341709211e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001049811471602,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004979851655662,287.5808410644531,294.1499938964844,296.5241394042969,295.7022705078125,298.8551940917969,296.5032653808594,288.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622139088809,1.3138749643815116e-08,0.0010622007539495,-0.0334613323211669,0.0,0.0,0.0,-0.0113262645900249,60.0,13.598485946655272,0.0,-7.692747772125585e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.982862684410064e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.000105124359834,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.764450128888711e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.000105124352558,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.000498664448969,287.5928649902344,294.1499938964844,296.5313720703125,295.7221374511719,298.83087158203125,296.51220703125,288.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308193658190248e-08,0.0010636502411216,-0.0339046120643615,0.0,0.0,0.0,-0.0114102680236101,60.0,13.643264770507812,0.0,-7.713749994309185e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.982862684410064e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.000105124359834,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.764450128888711e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.000105124352558,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.000498664448969,287.5928649902344,294.1499938964844,296.5313720703125,295.7221374511719,298.83087158203125,296.51220703125,288.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308193658190248e-08,0.0010636502411216,-0.0339046120643615,0.0,0.0,0.0,-0.0114102680236101,60.0,13.643264770507812,0.0,-7.713749994309185e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.994118590839209e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0001052428851835,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.773204561090097e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0001052428851835,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0004992267349734,287.6049194335937,294.1499938964844,296.53631591796875,295.73895263671875,298.8069763183594,296.5196228027344,288.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448439695196155e-08,0.0010648493189364,-0.034271489828825,0.0,0.0,0.0,-0.0114797931164503,60.0,13.6809720993042,0.0,-7.731155449164363e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.994118590839209e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0001052428851835,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.773204561090097e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0001052428851835,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0004992267349734,287.6049194335937,294.1499938964844,296.53631591796875,295.73895263671875,298.8069763183594,296.5196228027344,288.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448439695196155e-08,0.0010648493189364,-0.034271489828825,0.0,0.0,0.0,-0.0114797931164503,60.0,13.6809720993042,0.0,-7.731155449164363e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.999709436669946e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001053017622325,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,7.777553400956094e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0001053017622325,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004995060153305,287.6109313964844,294.1499938964844,296.5378112792969,295.7460632324219,298.7950439453125,296.52349853515625,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654588695615,1.3518102193188497e-08,0.0010654453653842,-0.0344537235796451,0.0,0.0,0.0,-0.0115143302828073,60.0,13.700343132019045,0.0,-7.739807728057714e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001000378397293,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,0.0001053446685546,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,7.780722080497071e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0001053446612786,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004997095675207,287.616943359375,294.1499938964844,296.5386047363281,295.7522888183594,298.78326416015625,296.5264892578125,289.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.71509075164795,0.0,-7.746116637008529e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001001002819975,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0001054104213835,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.785578782204539e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0001054104213835,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0005000214441679,287.6289978027344,294.1499938964844,296.5378723144531,295.7618408203125,298.76007080078125,296.5294189453125,289.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646667795796933e-08,0.0010665430454537,-0.0347900278866291,0.0,0.0,0.0,-0.0115780569612979,60.0,13.733512878417969,0.0,-7.75578925527043e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001001002819975,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0001054104213835,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.785578782204539e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0001054104213835,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0005000214441679,287.6289978027344,294.1499938964844,296.5378723144531,295.7618408203125,298.76007080078125,296.5294189453125,289.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646667795796933e-08,0.0010665430454537,-0.0347900278866291,0.0,0.0,0.0,-0.0115780569612979,60.0,13.733512878417969,0.0,-7.75578925527043e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001001452837954,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0001054578169714,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.789079245412722e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001054578096955,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0005002462421543,287.6410217285156,294.1499938964844,296.53375244140625,295.7672119140625,298.7372436523437,296.5290832519531,289.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670366464182,1.3702742940324697e-08,0.0010670230258256,-0.0349367074668407,0.0,0.0,0.0,-0.0116058578714728,60.0,13.741012573242188,0.0,-7.762764653307387e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001001452837954,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0001054578169714,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.789079245412722e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001054578096955,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0005002462421543,287.6410217285156,294.1499938964844,296.53375244140625,295.7672119140625,298.7372436523437,296.5290832519531,289.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670366464182,1.3702742940324697e-08,0.0010670230258256,-0.0349367074668407,0.0,0.0,0.0,-0.0116058578714728,60.0,13.741012573242188,0.0,-7.762764653307387e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0001001751152216,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0001054892272804,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.791398820700124e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0001054892200045,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0005003952537663,287.653076171875,294.1499938964844,296.5259094238281,295.7680358886719,298.7146301269531,296.5259094238281,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739906989940213e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.0116242822259664,60.0,13.73915958404541,0.0,-7.767389575974448e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0001001751152216,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,0.0001054892272804,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.791398820700124e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0001054892200045,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0005003952537663,287.653076171875,294.1499938964844,296.5259094238281,295.7680358886719,298.7146301269531,296.5259094238281,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739906989940213e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.0116242822259664,60.0,13.73915958404541,0.0,-7.767389575974448e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0001001890559564,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0001055039101629,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.792483665980399e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0001055039028869,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0005004649283364,287.6607971191406,294.1499938964844,296.5187683105469,295.7660217285156,298.7002258300781,296.5232849121094,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757281536186385e-08,0.0010674898512661,-0.03507936373353,0.0,0.0,0.0,-0.0116328978911042,60.0,13.735896110534668,0.0,-7.769552468062103e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,0.0001001888740574,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.000105503713712,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.79246911406517e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.000105503713712,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0005004639970138,287.6651306152344,294.1499938964844,296.51397705078125,295.76397705078125,298.6921691894531,296.5194702148437,289.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.72647476196289,0.0,-7.769524046352674e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001001929340418,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0001055079919751,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,7.792784890625626e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0001055079846992,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0005004842532798,287.671142578125,294.1499938964844,296.50634765625,295.7599792480469,298.68096923828125,296.5159606933594,289.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.719149589538574,0.0,-7.770153587216555e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.000100190845842,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.00010550578736,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,7.79262263677083e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.00010550578736,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0005004738341085,287.6771545410156,294.1499938964844,296.4975891113281,295.754638671875,298.6697998046875,296.51080322265625,289.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.706221580505373,0.0,-7.769829579729048e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001001802520477,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0001054946405929,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.791798998368904e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001054946333169,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0005004209233447,287.6891784667969,294.1499938964844,296.47637939453125,295.7396545410156,298.6473999023437,296.49658203125,289.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.66869831085205,0.0,-7.768186804923971e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001001802520477,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0001054946405929,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.791798998368904e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001054946333169,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0005004209233447,287.6891784667969,294.1499938964844,296.47637939453125,295.7396545410156,298.6473999023437,296.49658203125,289.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.66869831085205,0.0,-7.768186804923971e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0001001589262159,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0001054721797117,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.790139352437109e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001054721724358,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0005003144033253,287.7012023925781,294.1499938964844,296.45001220703125,295.7186889648437,298.625,296.47833251953125,289.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.620043754577637,0.0,-7.764879939031746e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,0.0001001589262159,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0001054721797117,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.790139352437109e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001054721724358,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0005003144033253,287.7012023925781,294.1499938964844,296.45001220703125,295.7186889648437,298.625,296.47833251953125,289.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.620043754577637,0.0,-7.764879939031746e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.000100147917692,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,0.0001054605891113,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.789283699821681e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0001054605818353,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0005002593970857,287.7132263183594,294.1499938964844,296.41998291015625,295.69158935546875,298.6024475097656,296.4559326171875,289.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.558670043945312,0.0,-7.763173215380449e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.000100147917692,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,0.0001054605891113,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,7.789283699821681e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0001054605818353,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0005002593970857,287.7132263183594,294.1499938964844,296.41998291015625,295.69158935546875,298.6024475097656,296.4559326171875,289.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.558670043945312,0.0,-7.763173215380449e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.0001001653581624,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0001054789536283,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.790639938320965e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0001054789463523,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0005003465339541,287.7252502441406,294.1499938964844,296.38818359375,295.6588439941406,298.5796813964844,296.42974853515625,289.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.48554229736328,0.0,-7.765877541032752e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.0001001653581624,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0001054789536283,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.790639938320965e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0001054789463523,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0005003465339541,287.7252502441406,294.1499938964844,296.38818359375,295.6588439941406,298.5796813964844,296.42974853515625,289.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.48554229736328,0.0,-7.765877541032752e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.000100192904938,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0001055079628713,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.792782707838342e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001055079555953,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0005004841368645,287.73126220703125,294.1499938964844,296.37164306640625,295.6404724121094,298.568115234375,296.4146423339844,289.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762076811474344e-08,0.0010675279190763,-0.0350919105112552,0.0,0.0,0.0,-0.0116352597251534,60.0,13.442636489868164,0.0,-7.77014932396014e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0001002095887088,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.000105525527033,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,7.79408001108095e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.000105525519757,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.0005005674902349,287.7372436523437,294.1499938964844,296.354736328125,295.620849609375,298.556640625,296.4007568359375,289.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782861962852166e-08,0.0010677058016881,-0.035146277397871,0.0,0.0,0.0,-0.0116455657407641,60.0,13.403145790100098,0.0,-7.77273712060378e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0001002839562715,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0001056038381648,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.799864397384226e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001056038381648,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0005009389715269,287.749267578125,294.1499938964844,296.3197631835937,295.5780334472656,298.53338623046875,296.3694763183594,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875521176487382e-08,0.0010684977751225,-0.0353886410593986,0.0,0.0,0.0,-0.0116914985701441,60.0,13.312575340270996,0.0,-7.784277755717994e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
