time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0001002839562715,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0001056038381648,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.799864397384226e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001056038381648,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0005009389715269,287.749267578125,294.1499938964844,296.3197631835937,295.5780334472656,298.53338623046875,296.3694763183594,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875521176487382e-08,0.0010684977751225,-0.0353886410593986,0.0,0.0,0.0,-0.0116914985701441,60.0,13.312575340270996,0.0,-7.784277755717994e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0001003829383989,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0001057080735336,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.807563088135794e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0001057080735336,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0005014333873987,287.76129150390625,294.1499938964844,296.283447265625,295.5308532714844,298.50982666015625,296.336181640625,289.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998853631846941e-08,0.0010695517994463,-0.0357112288475036,0.0,0.0,0.0,-0.0117526371031999,60.0,13.215082168579102,0.0,-7.799652479434371e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0001003829383989,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0001057080735336,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.807563088135794e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0001057080735336,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0005014333873987,287.76129150390625,294.1499938964844,296.283447265625,295.5308532714844,298.50982666015625,296.336181640625,289.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998853631846941e-08,0.0010695517994463,-0.0357112288475036,0.0,0.0,0.0,-0.0117526371031999,60.0,13.215082168579102,0.0,-7.799652479434371e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0001005059166345,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,0.0001058375710272,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,7.8171280620154e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001058375710272,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.000502047711052,287.7733154296875,294.1499938964844,296.2459411621094,295.47967529296875,298.48590087890625,296.3008728027344,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152076843743089e-08,0.0010708619374781,-0.036111980676651,0.0,0.0,0.0,-0.0118285957723855,60.0,13.11075496673584,0.0,-7.818774605539147e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0001005059166345,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,0.0001058375710272,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,7.8171280620154e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001058375710272,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.000502047711052,287.7733154296875,294.1499938964844,296.2459411621094,295.47967529296875,298.48590087890625,296.3008728027344,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152076843743089e-08,0.0010708619374781,-0.036111980676651,0.0,0.0,0.0,-0.0118285957723855,60.0,13.11075496673584,0.0,-7.818774605539147e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001006029488053,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0001059397545759,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.82467468525283e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0001059397545759,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,0.0005025324062444,287.781982421875,294.1499938964844,296.2182312011719,295.44061279296875,298.4685974121094,296.2748413085937,289.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272981019303188e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885328993201,60.0,13.033365249633787,0.0,-7.833879323015935e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0001006508027785,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001059901551343,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.828397065168247e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0001059901478583,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0005027714651077,287.7853698730469,294.1499938964844,296.20733642578125,295.4249572753906,298.461669921875,296.2640380859375,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332609765688176e-08,0.0010724054882302,-0.0365841388702392,0.0,0.0,0.0,-0.0119180930778384,60.0,13.000797271728516,0.0,-7.84133433739953e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,0.000100725039374,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0001060683207469,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,7.834170537535101e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.000106068313471,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0005031422479078,287.7913818359375,294.1499938964844,296.18768310546875,295.3964233398437,298.4495544433594,296.2455139160156,289.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425099337245229e-08,0.001073197228834,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,12.945405006408691,0.0,-7.852904104765912e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0001008160616038,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001061641742126,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.841250771889463e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001061641742126,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,0.0005035969661548,287.7973937988281,294.1499938964844,296.16778564453125,295.3671264648437,298.43719482421875,296.2259826660156,289.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538518833262516e-08,0.0010741667356342,-0.0371226370334625,0.0,0.0,0.0,-0.0120201734825968,60.0,12.886164665222168,0.0,-7.867105011882813e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001010000123642,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0001063578820321,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,7.855557487346232e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0001063578820321,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.00050451583229,287.8094787597656,294.1499938964844,296.1274719238281,295.3065795898437,298.4123229980469,296.1867370605469,289.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767715050822972e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.766863822937012,0.0,-7.895839360116953e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001010000123642,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0001063578820321,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,7.855557487346232e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0001063578820321,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.00050451583229,287.8094787597656,294.1499938964844,296.1274719238281,295.3065795898437,298.4123229980469,296.1867370605469,289.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767715050822972e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.766863822937012,0.0,-7.895839360116953e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001011986241792,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0001065670294337,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,7.871005072956905e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001065670221578,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0005055079236626,287.821533203125,294.1499938964844,296.08648681640625,295.2437438964844,298.3871765136719,296.1465759277344,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501517665758456e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564667835831,60.0,12.643884658813477,0.0,-7.926922762635513e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001011986241792,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0001065670294337,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,7.871005072956905e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001065670221578,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0005055079236626,287.821533203125,294.1499938964844,296.08648681640625,295.2437438964844,298.3871765136719,296.1465759277344,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501517665758456e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564667835831,60.0,12.643884658813477,0.0,-7.926922762635513e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001014169101836,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0001067968987626,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,7.88798279245384e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0001067968914867,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0005065983277745,287.8336486816406,294.1499938964844,296.0450134277344,295.1790771484375,298.3613586425781,296.1049194335937,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.528716175869249e-08,0.0010805675992742,-0.0390802286565303,0.0,0.0,0.0,-0.0123913045972585,60.0,12.51434326171875,0.0,-7.96115742218717e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001014169101836,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0001067968987626,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,7.88798279245384e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0001067968914867,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0005065983277745,287.8336486816406,294.1499938964844,296.0450134277344,295.1790771484375,298.3613586425781,296.1049194335937,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.528716175869249e-08,0.0010805675992742,-0.0390802286565303,0.0,0.0,0.0,-0.0123913045972585,60.0,12.51434326171875,0.0,-7.96115742218717e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,0.0001016344322124,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0001070259604603,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.904901576694101e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.0001070259531843,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0005076848901808,287.8457336425781,294.1499938964844,296.003173828125,295.1129455566406,298.33544921875,296.063232421875,289.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256609171628,60.0,12.384608268737791,0.0,-7.995344475375532e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,0.0001016344322124,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0001070259604603,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.904901576694101e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.0001070259531843,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0005076848901808,287.8457336425781,294.1499938964844,296.003173828125,295.1129455566406,298.33544921875,296.063232421875,289.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256609171628,60.0,12.384608268737791,0.0,-7.995344475375532e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0001017495742416,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0001071472070179,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,7.913856825325638e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.000107147199742,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0005082600400783,287.851806640625,294.1499938964844,295.9821472167969,295.0794677734375,298.322265625,296.0419921875,289.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967832282185,60.0,12.317395210266112,0.0,-8.013470420564772e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001018632756313,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0001072669401764,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.922700024209917e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.0001072669329005,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0005088280304335,287.8578796386719,294.1499938964844,295.96112060546875,295.0457763671875,298.30889892578125,296.0206604003906,289.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843328426967673e-08,0.0010853230487555,-0.0405342355370521,0.0,0.0,0.0,-0.0126670189201831,60.0,12.249566078186035,0.0,-8.031390308360643e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0001020881391013,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.000107503728941,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.940189243527129e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,0.000107503728941,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0005099512636661,287.8700256347656,294.1499938964844,295.9189758300781,294.9779968261719,298.2818298339844,295.9779357910156,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123506085818917e-08,0.0010877184104174,-0.0412666201591491,0.0,0.0,0.0,-0.012805912643671,60.0,12.112302780151367,0.0,-8.066887602353745e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0001020881391013,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.000107503728941,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.940189243527129e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,0.000107503728941,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0005099512636661,287.8700256347656,294.1499938964844,295.9189758300781,294.9779968261719,298.2818298339844,295.9779357910156,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123506085818917e-08,0.0010877184104174,-0.0412666201591491,0.0,0.0,0.0,-0.012805912643671,60.0,12.112302780151367,0.0,-8.066887602353745e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0001023162913043,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001077439883374,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.957934576552361e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001077439883374,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0005110909114591,287.8821716308594,294.1499938964844,295.8768920898437,294.9100646972656,298.2548828125,295.935302734375,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407788905326015e-08,0.0010901511413976,-0.0420096702873706,0.0,0.0,0.0,-0.0129468534141778,60.0,11.97580337524414,0.0,-8.102985304958565e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0001023162913043,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001077439883374,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.957934576552361e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001077439883374,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0005110909114591,287.8821716308594,294.1499938964844,295.8768920898437,294.9100646972656,298.2548828125,295.935302734375,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407788905326015e-08,0.0010901511413976,-0.0420096702873706,0.0,0.0,0.0,-0.0129468534141778,60.0,11.97580337524414,0.0,-8.102985304958565e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001025298042804,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001079688299796,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.974541222210974e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001079688227036,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.00051215745043,287.89434814453125,294.1499938964844,295.83502197265625,294.8423156738281,298.2274169921875,295.8926086425781,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092440681532,1.6673823211021954e-08,0.001092424034141,-0.0427049584686756,0.0,0.0,0.0,-0.0130787277594208,60.0,11.83672046661377,0.0,-8.13683840306112e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001025298042804,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001079688299796,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.974541222210974e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001079688227036,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.00051215745043,287.89434814453125,294.1499938964844,295.83502197265625,294.8423156738281,298.2274169921875,295.8926086425781,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092440681532,1.6673823211021954e-08,0.001092424034141,-0.0427049584686756,0.0,0.0,0.0,-0.0130787277594208,60.0,11.83672046661377,0.0,-8.13683840306112e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0001027002144837,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0001081482769222,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.98779510660097e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,0.0001081482696463,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0005130086792632,287.9040832519531,294.1499938964844,295.8017578125,294.78857421875,298.2054443359375,295.8584899902344,289.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942581575363,1.6886156473105984e-08,0.0010942412773147,-0.0432598516345024,0.0,0.0,0.0,-0.0131839988753199,60.0,11.725011825561523,0.0,-8.163908660208109e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0001027335820253,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0001081834125216,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,7.990390440681949e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0001081834125216,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0005131753860041,287.9065246582031,294.1499938964844,295.7934875488281,294.7752380371094,298.1997985839844,295.85015869140625,289.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946138063445,1.692773388128899e-08,0.0010945968097075,-0.0433685034513473,0.0,0.0,0.0,-0.0132046109065413,60.0,11.696946144104004,0.0,-8.16921428281603e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,0.0001028323895297,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0001082874659914,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.998076034709811e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0001082874659914,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,0.0005136689869686,287.91259765625,294.1499938964844,295.7728881835937,294.7420654296875,298.1859130859375,295.8289489746094,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095664454624,1.7050849621114142e-08,0.001095647457987,-0.0436902269721031,0.0,0.0,0.0,-0.0132656339555978,60.0,11.626826286315918,0.0,-8.184936461930192e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.000102920057543,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0001083797833416,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,8.004894334590062e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,0.0001083797833416,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0005141068832017,287.918701171875,294.1499938964844,295.75244140625,294.709228515625,298.171875,295.8079528808594,289.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965982219204,1.7160084908596218e-08,0.0010965811088681,-0.0439756587147712,0.0,0.0,0.0,-0.0133197838440537,60.0,11.556427001953123,0.0,-8.198897916145145e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0001030811035889,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,0.0001085493713617,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,8.017419895622879e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0001085493713617,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0005149113130755,287.9308776855469,294.1499938964844,295.7120361328125,294.6446533203125,298.1436767578125,295.76641845703125,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983167449012,1.7360749282602228e-08,0.0010982993990182,-0.0444999746978282,0.0,0.0,0.0,-0.0134192742407321,60.0,11.41591453552246,0.0,-8.224576220072778e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0001030811035889,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,0.0001085493713617,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,8.017419895622879e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0001085493713617,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0005149113130755,287.9308776855469,294.1499938964844,295.7120361328125,294.6446533203125,298.1436767578125,295.76641845703125,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983167449012,1.7360749282602228e-08,0.0010982993990182,-0.0444999746978282,0.0,0.0,0.0,-0.0134192742407321,60.0,11.41591453552246,0.0,-8.224576220072778e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.000103209138615,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,0.0001086841948563,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,8.027378498809412e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001086841948563,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0005155508988536,287.94305419921875,294.1499938964844,295.67242431640625,294.5820007324219,298.1151733398437,295.72576904296875,289.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099681481719,1.7520278561278246e-08,0.0010996639030054,-0.0449167862534523,0.0,0.0,0.0,-0.0134983621537685,60.0,11.27638053894043,0.0,-8.245019955666066e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.000103209138615,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,0.0001086841948563,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,8.027378498809412e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001086841948563,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0005155508988536,287.94305419921875,294.1499938964844,295.67242431640625,294.5820007324219,298.1151733398437,295.72576904296875,289.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099681481719,1.7520278561278246e-08,0.0010996639030054,-0.0449167862534523,0.0,0.0,0.0,-0.0134983621537685,60.0,11.27638053894043,0.0,-8.245019955666066e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0001033099470078,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0001087903510779,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,8.035219070734456e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0001087903510779,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0005160544533282,287.9552307128906,294.1499938964844,295.6336975097656,294.52166748046875,298.08642578125,295.6860656738281,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007570428773,1.7645890082462756e-08,0.0011007394641637,-0.0452449582517147,0.0,0.0,0.0,-0.013560639694333,60.0,11.13782787322998,0.0,-8.26113435437037e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0001033099470078,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0001087903510779,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,8.035219070734456e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0001087903510779,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0005160544533282,287.9552307128906,294.1499938964844,295.6336975097656,294.52166748046875,298.08642578125,295.6860656738281,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007570428773,1.7645890082462756e-08,0.0011007394641637,-0.0452449582517147,0.0,0.0,0.0,-0.013560639694333,60.0,11.13782787322998,0.0,-8.26113435437037e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0001033810403896,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001088652206817,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,8.040748070925474e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0001088652134058,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0005164095782674,287.9673767089844,294.1499938964844,295.5960388183594,294.46405029296875,298.0575256347656,295.64715576171875,289.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015150230377,1.7734471668973132e-08,0.0011014973279088,-0.0454763770103454,0.0,0.0,0.0,-0.013604556210339,60.0,11.000679969787598,0.0,-8.272508011941684e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0001033810403896,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001088652206817,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,8.040748070925474e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0001088652134058,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0005164095782674,287.9673767089844,294.1499938964844,295.5960388183594,294.46405029296875,298.0575256347656,295.64715576171875,289.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015150230377,1.7734471668973132e-08,0.0011014973279088,-0.0454763770103454,0.0,0.0,0.0,-0.013604556210339,60.0,11.000679969787598,0.0,-8.272508011941684e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0001034167726174,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0001089028446585,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,8.043527486734092e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0001089028446585,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0005165880429558,287.97344970703125,294.1499938964844,295.5776672363281,294.4364013671875,298.0430908203125,295.627685546875,289.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018966324627,1.7778997829509535e-08,0.0011018788209185,-0.0455927029252052,0.0,0.0,0.0,-0.0136266341432929,60.0,10.932169914245604,0.0,-8.27822788096455e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,0.0001034288434311,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0001089155557565,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,8.044466812862083e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0001089155557565,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,0.0005166483460925,287.9795227050781,294.1499938964844,295.5596008300781,294.4095764160156,298.0285949707031,295.6085510253906,289.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020201491191,1.7794032913798222e-08,0.0011020023375749,-0.0456319823861122,0.0,0.0,0.0,-0.0136340614408254,60.0,10.86440658569336,0.0,-8.280159846663082e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
