time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001034195156535,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.0001089057332137,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,8.043740672292188e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001089057332137,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.0005166017799638,287.9916687011719,294.1499938964844,295.52447509765625,294.358642578125,297.9995422363281,295.5714416503906,289.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019223602488,1.7782410210998023e-08,0.0011019045487046,-0.0456016212701797,0.0,0.0,0.0,-0.0136283077299594,60.0,10.73082447052002,0.0,-8.278666285832514e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001034195156535,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.0001089057332137,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,8.043740672292188e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001089057332137,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.0005166017799638,287.9916687011719,294.1499938964844,295.52447509765625,294.358642578125,297.9995422363281,295.5714416503906,289.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019223602488,1.7782410210998023e-08,0.0011019045487046,-0.0456016212701797,0.0,0.0,0.0,-0.0136283077299594,60.0,10.73082447052002,0.0,-8.278666285832514e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0001033455046126,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,0.0001088278004317,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,8.037984662223607e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0001088277931557,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,0.0005162321031093,288.0037841796875,294.1499938964844,295.4908447265625,294.31170654296875,297.97039794921875,295.536376953125,289.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011325987055,1.7690190645680562e-08,0.0011011149035766,-0.0453606955707073,0.0,0.0,0.0,-0.0135825853794813,60.0,10.6032133102417,0.0,-8.266821538427396e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0001033455046126,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,0.0001088278004317,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,8.037984662223607e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0001088277931557,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,0.0005162321031093,288.0037841796875,294.1499938964844,295.4908447265625,294.31170654296875,297.97039794921875,295.536376953125,289.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011325987055,1.7690190645680562e-08,0.0011011149035766,-0.0453606955707073,0.0,0.0,0.0,-0.0135825853794813,60.0,10.6032133102417,0.0,-8.266821538427396e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.000103223894257,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,0.0001086997363017,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,8.028525917325169e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0001086997363017,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0005156245897524,288.0158386230469,294.1499938964844,295.4588623046875,294.26910400390625,297.9413146972656,295.5033569335937,289.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.7538665630922878e-08,0.0010998223442584,-0.0449648238718509,0.0,0.0,0.0,-0.0135074835270643,60.0,10.480045318603516,0.0,-8.247377536463318e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.000103223894257,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,0.0001086997363017,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,8.028525917325169e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0001086997363017,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0005156245897524,288.0158386230469,294.1499938964844,295.4588623046875,294.26910400390625,297.9413146972656,295.5033569335937,289.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.7538665630922878e-08,0.0010998223442584,-0.0449648238718509,0.0,0.0,0.0,-0.0135074835270643,60.0,10.480045318603516,0.0,-8.247377536463318e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.0001030905623338,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0001085593321477,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,8.018155494937673e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0001085593248717,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0005149585776962,288.02642822265625,294.1499938964844,295.4321594238281,294.235595703125,297.9157409667969,295.4753723144531,289.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984209366142,1.737253008116113e-08,0.0010984035907313,-0.0445307530462741,0.0,0.0,0.0,-0.0134251322597265,60.0,10.374767303466797,0.0,-8.226084702300795e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0001030661151162,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,0.0001085335825337,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,8.016254287213087e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0001085335825337,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.0005148364580236,288.0278625488281,294.1499938964844,295.4286499023437,294.2313232421875,297.9122314453125,295.47174072265625,289.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098160049878,1.7342063785008577e-08,0.0010981427039951,-0.0444511510431766,0.0,0.0,0.0,-0.0134100271388888,60.0,10.360925674438477,0.0,-8.222183112138738e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0001029816339723,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0001084446266759,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,8.009683369891718e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,0.0001084446193999,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.000514414452482,288.03387451171875,294.1499938964844,295.41424560546875,294.21435546875,297.8977355957031,295.45611572265625,289.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972607415169,1.7236803984133076e-08,0.0010972435120493,-0.0441761203110218,0.0,0.0,0.0,-0.0133578488603234,60.0,10.301904678344728,0.0,-8.20871051132599e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0001028695041895,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0001083265451597,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,8.000962407095358e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,0.0001083265451597,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0005138543783687,288.0398864746094,294.1499938964844,295.4003295898437,294.19873046875,297.8832092285156,295.4410095214844,289.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960610816255,1.7097084636930052e-08,0.0010960439685732,-0.0438110381364822,0.0,0.0,0.0,-0.0132885603234171,60.0,10.244693756103516,0.0,-8.190843914235303e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001026012469083,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0001080440561054,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.980097871040925e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001080440488294,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0005125143215991,288.05181884765625,294.1499938964844,295.3740539550781,294.1717529296875,297.8543395996094,295.4127197265625,289.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932044824585,1.6762829346816943e-08,0.0010931877186521,-0.0429375618696212,0.0,0.0,0.0,-0.013122864998877,60.0,10.136462211608888,0.0,-8.148180086209322e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001026012469083,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.0001080440561054,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.980097871040925e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001080440488294,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0005125143215991,288.05181884765625,294.1499938964844,295.3740539550781,294.1717529296875,297.8543395996094,295.4127197265625,289.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932044824585,1.6762829346816943e-08,0.0010931877186521,-0.0429375618696212,0.0,0.0,0.0,-0.013122864998877,60.0,10.136462211608888,0.0,-8.148180086209322e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0001022812139126,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0001077070483006,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,7.955206092447042e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.0001077070410246,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0005109157063998,288.063720703125,294.1499938964844,295.3500061035156,294.1508178710937,297.8256530761719,295.3866882324219,289.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897949105128,1.6364067434437857e-08,0.0010897786123678,-0.041895393282175,0.0,0.0,0.0,-0.0129251852631568,60.0,10.036162376403809,0.0,-8.09742743967945e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0001022812139126,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0001077070483006,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,7.955206092447042e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.0001077070410246,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0005109157063998,288.063720703125,294.1499938964844,295.3500061035156,294.1508178710937,297.8256530761719,295.3866882324219,289.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897949105128,1.6364067434437857e-08,0.0010897786123678,-0.041895393282175,0.0,0.0,0.0,-0.0129251852631568,60.0,10.036162376403809,0.0,-8.09742743967945e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0001019242190523,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001073311213986,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,7.927440310595557e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,0.0001073311141226,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,0.0005091324565,288.0755310058594,294.1499938964844,295.3273010253906,294.1340026855469,297.7972412109375,295.3624267578125,289.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859913891181,1.5919257023710998e-08,0.0010859755566343,-0.0407327190041542,0.0,0.0,0.0,-0.0127046760171651,60.0,9.942200660705566,0.0,-8.04100181994727e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0001019242190523,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001073311213986,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,7.927440310595557e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,0.0001073311141226,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,0.0005091324565,288.0755310058594,294.1499938964844,295.3273010253906,294.1340026855469,297.7972412109375,295.3624267578125,289.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859913891181,1.5919257023710998e-08,0.0010859755566343,-0.0407327190041542,0.0,0.0,0.0,-0.0127046760171651,60.0,9.942200660705566,0.0,-8.04100181994727e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,0.0001015458110487,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,0.0001069326390279,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,7.898008334450424e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001069326317519,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0005072422791272,288.0872802734375,294.1499938964844,295.3050537109375,294.119140625,297.76904296875,295.33935546875,289.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819594608619,1.5447763956899507e-08,0.0010819440940394,-0.0395001173019409,0.0,0.0,0.0,-0.012470937334001,60.0,9.852455139160156,-0.0,-7.981405758528126e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,0.0001015458110487,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,0.0001069326390279,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,7.898008334450424e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001069326317519,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0005072422791272,288.0872802734375,294.1499938964844,295.3050537109375,294.119140625,297.76904296875,295.33935546875,289.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819594608619,1.5447763956899507e-08,0.0010819440940394,-0.0395001173019409,0.0,0.0,0.0,-0.012470937334001,60.0,9.852455139160156,-0.0,-7.981405758528126e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,0.0001013506334857,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.0001067271005013,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,7.882827776484191e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.0001067271005013,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,0.0005062673008069,288.0931396484375,294.1499938964844,295.2940673828125,294.11236572265625,297.7549743652344,295.328125,289.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079877722077,1.5204570047444577e-08,0.0010798625880852,-0.0388642810285091,0.0,0.0,0.0,-0.0123503655195236,60.0,9.808467864990234,-0.0,-7.950753655450171e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,0.000101149213151,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,0.0001065149990608,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,7.867161912145093e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,0.0001065149917849,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,0.000505261181388,288.0989990234375,294.1499938964844,295.2832336425781,294.1060485839844,297.74102783203125,295.31719970703125,289.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777316056191,1.495360280046043e-08,0.0010777165880426,-0.038208071142435,0.0,0.0,0.0,-0.0122259510681033,60.0,9.765710830688477,-0.0,-7.919182820614878e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,0.0001007409664453,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0001060850991052,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,7.835409633116797e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0001060850918292,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.0005032218759879,288.1106262207031,294.1499938964844,295.2618408203125,294.0946655273437,297.71319580078125,295.295654296875,289.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733832605183,1.4444940354962913e-08,0.0010733688250184,-0.0368779078125953,0.0,0.0,0.0,-0.011973793618381,60.0,9.681504249572754,-0.0,-7.855387451627396e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,0.0001007409664453,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0001060850991052,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,7.835409633116797e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0001060850918292,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.0005032218759879,288.1106262207031,294.1499938964844,295.2618408203125,294.0946655273437,297.71319580078125,295.295654296875,289.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733832605183,1.4444940354962913e-08,0.0010733688250184,-0.0368779078125953,0.0,0.0,0.0,-0.011973793618381,60.0,9.681504249572754,-0.0,-7.855387451627396e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.000100316319731,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,0.0001056379187502,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,7.802381151122972e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0001056379114743,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0005011006724089,288.12213134765625,294.1499938964844,295.2408752441406,294.0848693847656,297.6858825683594,295.2752685546875,289.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688584297895,1.3915833818600733e-08,0.0010688445763662,-0.0354940816760063,0.0,0.0,0.0,-0.0117114931344985,60.0,9.603392601013184,-0.0,-7.789301292859818e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.000100316319731,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,0.0001056379187502,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,7.802381151122972e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0001056379114743,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0005011006724089,288.12213134765625,294.1499938964844,295.2408752441406,294.0848693847656,297.6858825683594,295.2752685546875,289.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688584297895,1.3915833818600733e-08,0.0010688445763662,-0.0354940816760063,0.0,0.0,0.0,-0.0117114931344985,60.0,9.603392601013184,-0.0,-7.789301292859818e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,9.989471436711028e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0001051939470926,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,7.76958986534737e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,0.0001051939470926,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0004989946610294,288.1336364746094,294.1499938964844,295.2203674316406,294.0765075683594,297.6585388183594,295.2549133300781,289.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643668938428,1.3390532238588548e-08,0.0010643535060808,-0.0341200083494186,0.0,0.0,0.0,-0.0114510832354426,60.0,9.524585723876951,-0.0,-7.723966177763941e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,9.989471436711028e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0001051939470926,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,7.76958986534737e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,0.0001051939470926,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0004989946610294,288.1336364746094,294.1499938964844,295.2203674316406,294.0765075683594,297.6585388183594,295.2549133300781,289.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643668938428,1.3390532238588548e-08,0.0010643535060808,-0.0341200083494186,0.0,0.0,0.0,-0.0114510832354426,60.0,9.524585723876951,-0.0,-7.723966177763941e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,9.9483055237215e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,0.0001047604528139,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,7.737572013866156e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.0001047604528139,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,0.0004969383589923,288.14459228515625,294.1499938964844,295.2010498046875,294.0697631835937,297.63262939453125,295.23614501953125,289.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059980248101,1.2877623412066441e-08,0.0010599674424156,-0.0327781699597835,0.0,0.0,0.0,-0.0111968107521533,60.0,9.453813552856444,-0.0,-7.660437972845102e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,9.9465913081076e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,0.000104742401163,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,7.736238330835477e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.000104742401163,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0004968527355231,288.1450500488281,294.1499938964844,295.20025634765625,294.06951904296875,297.6315612792969,295.2353515625,289.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597975924611,1.2856264497429493e-08,0.0010597847867757,-0.0327222906053066,0.0,0.0,0.0,-0.0111862225458025,60.0,9.450864791870115,-0.0,-7.657798306581753e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,9.925592166837303e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0001045212702592,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,7.719905988778919e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,0.0001045212702592,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004958037752658,288.1506652832031,294.1499938964844,295.1903686523437,294.0664978027344,297.61834716796875,295.2260437011719,289.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575599735602,1.2594625786732653e-08,0.0010575472842901,-0.0320377349853515,0.0,0.0,0.0,-0.0110565153881907,60.0,9.416869163513184,-0.0,-7.625498454899572e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.904180478770286e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0001042957956087,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,7.703252049395815e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0001042957883328,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,0.0004947342094965,288.1563415527344,294.1499938964844,295.1805725097656,294.0637512207031,297.60498046875,295.21649169921875,289.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552796302363,1.2327842746628905e-08,0.0010552672902122,-0.0313396714627742,0.0,0.0,0.0,-0.0109242657199501,60.0,9.380990028381348,-0.0,-7.59263372174246e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,9.862185834208503e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0001038535701809,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,7.670589548069984e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,0.0001038535701809,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,0.0004926365218125,288.1676330566406,294.1499938964844,295.16131591796875,294.0591125488281,297.5784912109375,295.1978759765625,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.180461595140514e-08,0.0010507925180718,-0.0299704782664775,0.0,0.0,0.0,-0.010664876550436,60.0,9.312752723693848,-0.0,-7.528384315946823e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,9.862185834208503e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0001038535701809,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,7.670589548069984e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,0.0001038535701809,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,0.0004926365218125,288.1676330566406,294.1499938964844,295.16131591796875,294.0591125488281,297.5784912109375,295.1978759765625,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.180461595140514e-08,0.0010507925180718,-0.0299704782664775,0.0,0.0,0.0,-0.010664876550436,60.0,9.312752723693848,-0.0,-7.528384315946823e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.820999548537657e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.0001034198576235,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,7.638555689482018e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0001034198503475,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0004905791720375,288.1788330078125,294.1499938964844,295.1424865722656,294.0555114746094,297.55224609375,295.17974853515625,289.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.1291453105854998e-08,0.0010464045917615,-0.0286274570971727,0.0,0.0,0.0,-0.0104104802012443,60.0,9.247480392456056,-0.0,-7.465634865866377e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.820999548537657e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.0001034198576235,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,7.638555689482018e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0001034198503475,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0004905791720375,288.1788330078125,294.1499938964844,295.1424865722656,294.0555114746094,297.55224609375,295.17974853515625,289.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.1291453105854998e-08,0.0010464045917615,-0.0286274570971727,0.0,0.0,0.0,-0.0104104802012443,60.0,9.247480392456056,-0.0,-7.465634865866377e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.780817345017569e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0001029967170325,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,7.607302541146055e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0001029967170325,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.0004885719972662,288.1899719238281,294.1499938964844,295.1240539550781,294.05279541015625,297.5262145996094,295.162109375,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421344777569,1.079080913513053e-08,0.0010421236511319,-0.0273170545697212,0.0,0.0,0.0,-0.0101622901856899,60.0,9.185171127319336,-0.0,-7.404669588595425e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.780817345017569e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0001029967170325,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,7.607302541146055e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0001029967170325,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.0004885719972662,288.1899719238281,294.1499938964844,295.1240539550781,294.05279541015625,297.5262145996094,295.162109375,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421344777569,1.079080913513053e-08,0.0010421236511319,-0.0273170545697212,0.0,0.0,0.0,-0.0101622901856899,60.0,9.185171127319336,-0.0,-7.404669588595425e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.741922985995188e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,0.0001025871461024,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,7.577052019769326e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,0.0001025871388264,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.0004866291419602,288.2010803222656,294.1499938964844,295.1060485839844,294.05084228515625,297.5004272460937,295.1449279785156,289.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379903251305,1.0306215436628465e-08,0.0010379799641668,-0.0260485280305147,0.0,0.0,0.0,-0.0099220564588904,60.0,9.126073837280272,-0.0,-7.345896335664295e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.741922985995188e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,0.0001025871461024,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,7.577052019769326e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,0.0001025871388264,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.0004866291419602,288.2010803222656,294.1499938964844,295.1060485839844,294.05084228515625,297.5004272460937,295.1449279785156,289.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379903251305,1.0306215436628465e-08,0.0010379799641668,-0.0260485280305147,0.0,0.0,0.0,-0.0099220564588904,60.0,9.126073837280272,-0.0,-7.345896335664295e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97540283203125,0.0,0.0,9.723052789922804e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,0.000102388432424,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,7.562374958069995e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.000102388432424,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004856865270994,288.2065734863281,294.1499938964844,295.0971984863281,294.0501403808594,297.4876403808594,295.13653564453125,289.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359804145991,1.0071111056220161e-08,0.0010359704028815,-0.0254330467432737,0.0,0.0,0.0,-0.0098055088892579,60.0,9.09770679473877,-0.0,-7.31746609972106e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
