time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,9.704431431600824e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0001021923453663,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,7.547892164438963e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,0.0001021923380903,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.000484756368678,288.21209716796875,294.1499938964844,295.0884704589844,294.0495910644531,297.4748840332031,295.12823486328125,289.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339965810999,9.839104642139772e-09,0.0010339868022128,-0.0248256493359804,0.0,0.0,0.0,-0.0096904942765831,60.0,9.069814682006836,-0.0,-7.28946432104749e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.66821171459742e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,0.0001018109323922,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,7.519721111748368e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,0.0001018109323922,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,0.0004829471290577,288.2230834960937,294.1499938964844,295.0712890625,294.04888916015625,297.44952392578125,295.1118469238281,289.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301360161975,9.387836286123274e-09,0.0010301267029717,-0.0236441437155008,0.0,0.0,0.0,-0.0094667747616767,60.0,9.015786170959473,-0.0,-7.23515327649693e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.66821171459742e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,0.0001018109323922,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,7.519721111748368e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,0.0001018109323922,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,0.0004829471290577,288.2230834960937,294.1499938964844,295.0712890625,294.04888916015625,297.44952392578125,295.1118469238281,289.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301360161975,9.387836286123274e-09,0.0010301267029717,-0.0236441437155008,0.0,0.0,0.0,-0.0094667747616767,60.0,9.015786170959473,-0.0,-7.23515327649693e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.636479808250442e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,0.0001014767767628,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.495040335925296e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,0.0001014767694869,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.0004813620180357,288.23388671875,294.1499938964844,295.05450439453125,294.0486755371094,297.4248962402344,295.0965576171875,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267553152516,8.992481426162158e-09,0.0010267463512718,-0.0226089488714933,0.0,0.0,0.0,-0.0092707816511392,60.0,8.969114303588867,-0.0,-7.187738049196923e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.636479808250442e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,0.0001014767767628,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.495040335925296e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,0.0001014767694869,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.0004813620180357,288.23388671875,294.1499938964844,295.05450439453125,294.0486755371094,297.4248962402344,295.0965576171875,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267553152516,8.992481426162158e-09,0.0010267463512718,-0.0226089488714933,0.0,0.0,0.0,-0.0092707816511392,60.0,8.969114303588867,-0.0,-7.187738049196923e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.604291699361056e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.0001011378190014,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.470005220966414e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0001011378190014,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0004797541769221,288.2446594238281,294.1499938964844,295.0381164550781,294.0487670898437,297.400390625,295.08135986328125,289.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233263019472,8.591449329742318e-09,0.0010233176872134,-0.0215588137507438,0.0,0.0,0.0,-0.0090719759464263,60.0,8.922807693481445,-0.0,-7.139801283528868e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.604291699361056e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.0001011378190014,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.470005220966414e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0001011378190014,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0004797541769221,288.2446594238281,294.1499938964844,295.0381164550781,294.0487670898437,297.400390625,295.08135986328125,289.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233263019472,8.591449329742318e-09,0.0010233176872134,-0.0215588137507438,0.0,0.0,0.0,-0.0090719759464263,60.0,8.922807693481445,-0.0,-7.139801283528868e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.574485738994554e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,0.0001008239487418,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.446822564816102e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0001008239487418,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,0.0004782653122674,288.2554016113281,294.1499938964844,295.02215576171875,294.04913330078125,297.3760986328125,295.0664978027344,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220096603395177e-09,0.0010201423428952,-0.0205863341689109,0.0,0.0,0.0,-0.0088878804817795,60.0,8.878582954406738,-0.0,-7.095555076830351e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.574485738994554e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,0.0001008239487418,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.446822564816102e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0001008239487418,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,0.0004782653122674,288.2554016113281,294.1499938964844,295.02215576171875,294.04913330078125,297.3760986328125,295.0664978027344,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220096603395177e-09,0.0010201423428952,-0.0205863341689109,0.0,0.0,0.0,-0.0088878804817795,60.0,8.878582954406738,-0.0,-7.095555076830351e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,9.558795863995329e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0001006587262963,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,7.434620056301355e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,0.0001006587262963,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,0.000477481575217,288.2607421875,294.1499938964844,295.0143127441406,294.0493469238281,297.3639221191406,295.0590515136719,289.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184788843616,8.024620967717055e-09,0.0010184708517044,-0.0200744103640317,0.0,0.0,0.0,-0.0087909745052456,60.0,8.85604190826416,-0.0,-7.07231961882826e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.544631757307798e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.0001005095764412,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,7.42360352887772e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,0.0001005095764412,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0004767740610986,288.2661437988281,294.1499938964844,295.006591796875,294.0495910644531,297.3516845703125,295.0516052246094,289.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848152350220516e-09,0.0010169617598876,-0.0196122489869594,0.0,0.0,0.0,-0.0087034916505217,60.0,8.833425521850586,-0.0,-7.051375661148995e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.519149170955644e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0001002412318484,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,7.403783092740923e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001002412245725,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,0.0004755011177621,288.27685546875,294.1499938964844,294.9914245605469,294.05010986328125,297.3274841308594,295.037109375,289.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.53066231595767e-09,0.001014245674014,-0.01878073066473,0.0,0.0,0.0,-0.0085460916161537,60.0,8.79182243347168,-0.0,-7.013773739572572e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.519149170955644e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0001002412318484,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,7.403783092740923e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001002412245725,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,0.0004755011177621,288.27685546875,294.1499938964844,294.9914245605469,294.05010986328125,297.3274841308594,295.037109375,289.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.53066231595767e-09,0.001014245674014,-0.01878073066473,0.0,0.0,0.0,-0.0085460916161537,60.0,8.79182243347168,-0.0,-7.013773739572572e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.496440179646017e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,0.0001000020929495,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,7.386120705632493e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0001000020856736,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0004743667668662,288.2875061035156,294.1499938964844,294.97662353515625,294.0505065917969,297.3035583496094,295.0231018066406,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118338977918,7.247732192183776e-09,0.0010118265636265,-0.0180396940559148,0.0,0.0,0.0,-0.0084058325737714,60.0,8.75358772277832,-0.0,-6.980349809282417e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.496440179646017e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,0.0001000020929495,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,7.386120705632493e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0001000020856736,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0004743667668662,288.2875061035156,294.1499938964844,294.97662353515625,294.0505065917969,297.3035583496094,295.0231018066406,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118338977918,7.247732192183776e-09,0.0010118265636265,-0.0180396940559148,0.0,0.0,0.0,-0.0084058325737714,60.0,8.75358772277832,-0.0,-6.980349809282417e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.476917330175638e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.979650349123403e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,7.370935782091692e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.979650349123403e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004733915557153,288.2980651855469,294.1499938964844,294.9622497558594,294.0507202148437,297.27996826171875,295.009521484375,289.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097533231601,7.004497426521539e-09,0.0010097462218254,-0.0174026023596525,0.0,0.0,0.0,-0.0082852477207779,60.0,8.717997550964355,-0.0,-6.95167869935176e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.476917330175638e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.979650349123403e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,7.370935782091692e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.979650349123403e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004733915557153,288.2980651855469,294.1499938964844,294.9622497558594,294.0507202148437,297.27996826171875,295.009521484375,289.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097533231601,7.004497426521539e-09,0.0010097462218254,-0.0174026023596525,0.0,0.0,0.0,-0.0082852477207779,60.0,8.717997550964355,-0.0,-6.95167869935176e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.46003128774464e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.9618686363101e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,7.357802678598091e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.9618686363101e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.000472548068501,288.30859375,294.1499938964844,294.9482421875,294.0506286621094,297.2567749023437,294.99639892578125,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079543571919,6.7941217096745285e-09,0.0010079476051032,-0.016851557418704,0.0,0.0,0.0,-0.0081809572875499,60.0,8.685266494750977,-0.0,-6.926928364237028e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.46003128774464e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.9618686363101e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,7.357802678598091e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.9618686363101e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.000472548068501,288.30859375,294.1499938964844,294.9482421875,294.0506286621094,297.2567749023437,294.99639892578125,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079543571919,6.7941217096745285e-09,0.0010079476051032,-0.016851557418704,0.0,0.0,0.0,-0.0081809572875499,60.0,8.685266494750977,-0.0,-6.926928364237028e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,9.449951903661712e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,9.951255196938293e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,7.34996356186457e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,9.951255196938293e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,0.0004720446013379,288.3138427734375,294.1499938964844,294.94140625,294.0504150390625,297.2451477050781,294.98980712890625,289.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668551488786534e-09,0.0010068749543279,-0.0165226403623819,0.0,0.0,0.0,-0.0081187123432755,60.0,8.668686866760254,-0.0,-6.912176075957177e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.441647125640884e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.942509495886044e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,7.343503966694698e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,9.942509495886044e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,0.0004716297553386,288.3191223144531,294.1499938964844,294.93463134765625,294.05010986328125,297.2334899902344,294.9831848144531,289.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565083587872777e-09,0.0010059893829748,-0.0162516143172979,0.0,0.0,0.0,-0.0080674141645431,60.0,8.651808738708496,-0.0,-6.900032190060301e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.42819388001226e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.928342478815466e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,7.33304041204974e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.928342478815466e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0004709577478934,288.3296203613281,294.1499938964844,294.9214172363281,294.0491027832031,297.2103576660156,294.97027587890625,289.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397469665131439e-09,0.0010045552626252,-0.0158125553280115,0.0,0.0,0.0,-0.007984316907823,60.0,8.620105743408203,-0.0,-6.880382841245591e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.42819388001226e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.928342478815466e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,7.33304041204974e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.928342478815466e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0004709577478934,288.3296203613281,294.1499938964844,294.9214172363281,294.0491027832031,297.2103576660156,294.97027587890625,289.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397469665131439e-09,0.0010045552626252,-0.0158125553280115,0.0,0.0,0.0,-0.007984316907823,60.0,8.620105743408203,-0.0,-6.880382841245591e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.417497494723648e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.917078568832947e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,7.324720354517922e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.917078568832947e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.0004704234015662,288.340087890625,294.1499938964844,294.9085693359375,294.0474548339844,297.1874389648437,294.9576416015625,289.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264204266415163e-09,0.0010034159058704,-0.015463463962078,0.0,0.0,0.0,-0.0079182526096701,60.0,8.590232849121094,-0.0,-6.8647793227683e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.417497494723648e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.917078568832947e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,7.324720354517922e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.917078568832947e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.0004704234015662,288.340087890625,294.1499938964844,294.9085693359375,294.0474548339844,297.1874389648437,294.9576416015625,289.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264204266415163e-09,0.0010034159058704,-0.015463463962078,0.0,0.0,0.0,-0.0079182526096701,60.0,8.590232849121094,-0.0,-6.8647793227683e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,9.409848280483855e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.909024083754048e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,7.318771531572565e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,9.909024083754048e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0004700413555838,288.3504943847656,294.1499938964844,294.8961181640625,294.0450744628906,297.16485595703125,294.9452819824219,289.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026068193838,6.168912491943956e-09,0.0010026006493717,-0.0152138415724039,0.0,0.0,0.0,-0.0078710094094276,60.0,8.561656951904297,-0.0,-6.853633749415168e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,9.409848280483855e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.909024083754048e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,7.318771531572565e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,9.909024083754048e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0004700413555838,288.3504943847656,294.1499938964844,294.8961181640625,294.0450744628906,297.16485595703125,294.9452819824219,289.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026068193838,6.168912491943956e-09,0.0010026006493717,-0.0152138415724039,0.0,0.0,0.0,-0.0078710094094276,60.0,8.561656951904297,-0.0,-6.853633749415168e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,9.4051516498439e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,9.904077887767926e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,7.315118273254484e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,9.904077887767926e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004698067205026,288.3608703613281,294.1499938964844,294.884033203125,294.0418395996094,297.14263916015625,294.9332275390625,289.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021065827459,6.1103953008512235e-09,0.0010021004127338,-0.0150605514645576,0.0,0.0,0.0,-0.007842001505196,60.0,8.534408569335938,-0.0,-6.846793354498004e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,9.4051516498439e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,9.904077887767926e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,7.315118273254484e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,9.904077887767926e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004698067205026,288.3608703613281,294.1499938964844,294.884033203125,294.0418395996094,297.14263916015625,294.9332275390625,289.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021065827459,6.1103953008512235e-09,0.0010021004127338,-0.0150605514645576,0.0,0.0,0.0,-0.007842001505196,60.0,8.534408569335938,-0.0,-6.846793354498004e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,9.40125755732879e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.899977158056572e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,7.3120892920997e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,9.89997643046081e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0004696121904999,288.3660583496094,294.1499938964844,294.87811279296875,294.0398864746094,297.1315002441406,294.9271850585937,289.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061879442853524e-09,0.0010016869055107,-0.0149334575980901,0.0,0.0,0.0,-0.0078179566189646,60.0,8.520781517028809,-0.0,-6.84112464455211e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.399142436450349e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,9.89774998743087e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,7.310444925678894e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,9.89774998743087e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0004695065726991,288.3712463378906,294.1499938964844,294.872314453125,294.0376892089844,297.120361328125,294.9211120605469,289.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014668805524,6.035533850479169e-09,0.0010014608269557,-0.0148644438013434,0.0,0.0,0.0,-0.0078048920258879,60.0,8.506998062133789,-0.0,-6.838047283963533e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.3978364020586e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,9.89637483144179e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,7.309429201995954e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,9.896374103846028e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0004694413219112,288.381591796875,294.1499938964844,294.8609619140625,294.032470703125,297.09820556640625,294.9091796875,289.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019261533651843e-09,0.0010013206629082,-0.0148218180984258,0.0,0.0,0.0,-0.0077968202531337,60.0,8.480037689208984,-0.0,-6.83614729268811e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.3978364020586e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,9.89637483144179e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,7.309429201995954e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,9.896374103846028e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0004694413219112,288.381591796875,294.1499938964844,294.8609619140625,294.032470703125,297.09820556640625,294.9091796875,289.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019261533651843e-09,0.0010013206629082,-0.0148218180984258,0.0,0.0,0.0,-0.0077968202531337,60.0,8.480037689208984,-0.0,-6.83614729268811e-08,0.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.050000000745058,9.399532427778468e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.050000000745058,9.89816035144031e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.050000000745058,7.310747605515644e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.050000000745058,9.89816035144031e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.050000000745058,0.0004695260140579,288.39190673828125,284.95001220703125,294.8500061035156,294.0260925292969,297.0763244628906,294.8974304199219,289.57537841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015077423304,6.0403895218996695e-09,0.0010015016887336,-0.0148771647363901,0.0,0.0,0.0,-0.007807295769453,60.0,8.45361042022705,-0.0,-6.838615007609405e-08,1.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.050000000745058,9.399532427778468e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.050000000745058,9.89816035144031e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.050000000745058,7.310747605515644e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.050000000745058,9.89816035144031e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.050000000745058,0.0004695260140579,288.39190673828125,284.95001220703125,294.8500061035156,294.0260925292969,297.0763244628906,294.8974304199219,289.57537841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015077423304,6.0403895218996695e-09,0.0010015016887336,-0.0148771647363901,0.0,0.0,0.0,-0.007807295769453,60.0,8.45361042022705,-0.0,-6.838615007609405e-08,1.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.6342838406562805,0.050000000745058,0.0406908951699733,298.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.6342838406562805,0.050000000745058,0.0428494736552238,298.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.6342838406562805,0.050000000745058,0.0316484756767749,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.6342838406562805,0.050000000745058,0.0428494736552238,298.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.6342838406562805,0.050000000745058,0.2032594382762909,289.3022155761719,284.95001220703125,294.8446960449219,294.0226745605469,298.3620910644531,297.7970886230469,289.7580871582031,1.0,0.1096929982304573,0.1857318431138992,0.1857318431138992,1.0,1.0,-0.433472216129303,0.0168984718620777,0.4165737628936767,-0.1004005968570709,0.0,0.0,0.0,10.241815567016602,60.0,1093.504150390625,0.0,12.23298454284668,1.0,281.06524658203125,283.86920166015625,300.9430847167969,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0218330127929476e-20,5.109165467861521e-21,5.109165063964738e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.6326380372047424,0.050000000745058,0.0452305972576141,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.6326380372047424,0.050000000745058,0.0476299971342086,298.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.6326380372047424,0.050000000745058,0.035179354250431,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.6326380372047424,0.050000000745058,0.0476299971342086,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.6326380372047424,0.050000000745058,0.2259361892938614,290.26983642578125,284.95001220703125,294.83953857421875,294.01934814453125,298.529296875,298.4892272949219,290.8410949707031,1.0,0.1210713684558868,0.3714636862277984,0.3714636862277984,1.0,1.0,-0.4819392561912536,0.0759823322296142,0.4059569239616394,-0.0534929856657981,1.0,1.0,0.0,12.527628898620604,60.0,7296.10888671875,0.0,16.673383712768555,1.0,281.1318054199219,287.9537658691406,300.9525756835937,302.8428955078125,293.1499938964844,293.1499938964844,283.1499938964844,2624.025146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.109047457575798,1.0,0.0,0.0,0.5556734800338745,0.555688738822937,2.416948916561523e-07,3.256765842437744,3.256753206253052,1.2738645637000444e-05,0.0,0.0,-0.0,4675.591796875,0.0,12.14600944519043,1333.2650146484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0456763245165348,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0480993688106536,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0355260297656059,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0480993688106536,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.2281627058982849,287.1672058105469,284.95001220703125,294.82977294921875,294.0130920410156,298.0176696777344,298.45587158203125,286.3303527832031,1.0,0.1405514925718307,0.7429273724555969,0.7429273724555969,1.0,1.0,-0.4866910576820373,0.1984547674655914,0.2882362902164459,0.0673721358180046,1.0,1.0,0.0,20.070905685424805,60.0,15085.5830078125,0.0,23.17161750793457,1.0,282.310546875,286.0285339355469,299.0397033691406,301.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,2697.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124934554100037,1.0,0.0,0.0,1.0939123630523682,1.09391450881958,8.008780838508758e-08,4.265665531158447,4.265655994415283,9.78813386609545e-06,0.0,0.0,-0.0,5555.79833984375,0.0,40.08691787719727,1895.4019775390625,0.0,1000.5665283203124,0.2800263464450836,1.0,0.0,3.0,1.0,0.0
