time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0456763245165348,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0480993688106536,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0355260297656059,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.0480993688106536,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5717370510101318,0.050000000745058,0.2281627058982849,287.1672058105469,284.95001220703125,294.82977294921875,294.0130920410156,298.0176696777344,298.45587158203125,286.3303527832031,1.0,0.1405514925718307,0.7429273724555969,0.7429273724555969,1.0,1.0,-0.4866910576820373,0.1984547674655914,0.2882362902164459,0.0673721358180046,1.0,1.0,0.0,20.070905685424805,60.0,15085.5830078125,0.0,23.17161750793457,1.0,282.310546875,286.0285339355469,299.0397033691406,301.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,2697.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124934554100037,1.0,0.0,0.0,1.0939123630523682,1.09391450881958,8.008780838508758e-08,4.265665531158447,4.265655994415283,9.78813386609545e-06,0.0,0.0,-0.0,5555.79833984375,0.0,40.08691787719727,1895.4019775390625,0.0,1000.5665283203124,0.2800263464450836,1.0,0.0,3.0,1.0,0.0
17733900,298.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.549877941608429,0.050000000745058,0.0458133779466152,298.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.549877941608429,0.050000000745058,0.0482436940073967,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.549877941608429,0.050000000745058,0.0356326252222061,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.549877941608429,0.050000000745058,0.0482436940073967,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.549877941608429,0.050000000745058,0.2288473099470138,285.8846435546875,284.95001220703125,294.8251647949219,294.0101318359375,297.8971252441406,298.4148254394531,285.515625,1.0,0.1489467769861221,0.928659200668335,0.928659200668335,1.0,1.0,-0.4881514012813568,0.20735764503479,0.2807937562465668,0.0759627670049667,1.0,1.0,0.0,23.73412704467773,60.0,14127.6669921875,0.0,26.319469451904297,1.0,282.6965637207031,285.2743835449219,297.83502197265625,299.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,4144.8271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307180523872375,1.0,0.0,0.0,1.356054663658142,1.3560577630996704,1.227111141588466e-07,4.2659173011779785,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,5007.99365234375,0.0,76.3306655883789,1895.4361572265625,0.0,1112.826416015625,0.3412241339683532,1.0,0.0,3.0,1.0,0.0
17733960,298.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.533033013343811,0.050000000745058,0.045944157987833,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.533033013343811,0.050000000745058,0.0483814105391502,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.533033013343811,0.050000000745058,0.0357343442738056,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.533033013343811,0.050000000745058,0.0483814105391502,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.533033013343811,0.050000000745058,0.2295005768537521,285.3606262207031,284.95001220703125,294.8207092285156,294.0072937011719,297.8318786621094,298.3746337890625,285.23468017578125,1.0,0.1565037220716476,0.942927360534668,0.942927360534668,0.800000011920929,1.0,-0.4895451664924621,0.214197501540184,0.2753476798534393,0.0825328826904296,1.0,1.0,0.0,27.23305892944336,60.0,13685.8125,0.0,29.346529006958008,1.0,282.9327697753906,285.0175170898437,297.1144714355469,298.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,5645.97021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020051836967468,1.0,0.0,0.0,1.582680583000183,1.582684874534607,1.6713991612959944e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.2578125,0.0,121.35142517089844,1895.4371337890625,0.0,940.0232543945312,0.3991376459598541,1.0,0.0,3.0,1.0,0.0
17734020,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0461813397705554,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0486311763525009,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0359188206493854,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0486311763525009,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.2306853532791137,285.07684326171875,284.95001220703125,294.81231689453125,294.0019836425781,297.0033264160156,298.30474853515625,285.0284729003906,1.0,0.1693448275327682,0.971463680267334,0.971463680267334,0.4000000059604645,1.0,-0.4920700192451477,0.3530198633670807,0.1390501707792282,0.2203321605920791,0.982017993927002,0.982017993927002,0.0,33.5964469909668,60.0,13507.9189453125,0.0,34.91510009765625,1.0,283.1146545410156,284.7559814453125,296.6273803710937,297.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,9109.4697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122224688529968,1.0,0.0,0.0,1.9914155006408687,1.991422414779663,2.6461665925126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.73974609375,0.0,242.4384765625,1895.4371337890625,0.0,545.8726196289062,0.4987337589263916,1.0,0.0,3.0,1.0,0.0
17734080,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0461813397705554,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0486311763525009,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0359188206493854,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.0486311763525009,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.5101794600486755,0.050000000745058,0.2306853532791137,285.07684326171875,284.95001220703125,294.81231689453125,294.0019836425781,297.0033264160156,298.30474853515625,285.0284729003906,1.0,0.1693448275327682,0.971463680267334,0.971463680267334,0.4000000059604645,1.0,-0.4920700192451477,0.3530198633670807,0.1390501707792282,0.2203321605920791,0.982017993927002,0.982017993927002,0.0,33.5964469909668,60.0,13507.9189453125,0.0,34.91510009765625,1.0,283.1146545410156,284.7559814453125,296.6273803710937,297.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,9109.4697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122224688529968,1.0,0.0,0.0,1.9914155006408687,1.991422414779663,2.6461665925126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.73974609375,0.0,242.4384765625,1895.4371337890625,0.0,545.8726196289062,0.4987337589263916,1.0,0.0,3.0,1.0,0.0
17734140,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5004825592041016,0.050000000745058,0.0463143624365329,298.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5004825592041016,0.050000000745058,0.0487712509930133,298.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5004825592041016,0.050000000745058,0.0360222794115543,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5004825592041016,0.050000000745058,0.0487712509930133,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5004825592041016,0.050000000745058,0.2313498258590698,284.9352111816406,284.95001220703125,294.80731201171875,293.99884033203125,296.0566101074219,298.2670593261719,284.8741455078125,1.0,0.1761315315961837,0.9896894693374634,0.9896894693374634,0.1445247232913971,1.0,-0.4934941828250885,0.4710486531257629,0.0224455222487449,0.3376421332359314,0.9125880002975464,0.9125880002975464,0.0,37.17279815673828,60.0,13336.1416015625,-0.0,38.07783889770508,1.0,283.1409912109375,284.6075134277344,296.6385192871094,297.6778869628906,293.1499938964844,293.1499938964844,283.1499938964844,12141.05859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655084311962127,1.0,0.0,0.0,2.1971147060394287,2.1971232891082764,3.221060183022928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.17041015625,0.0,330.3327941894531,1895.4371337890625,0.0,411.6510314941406,0.547141432762146,1.0,0.0,3.0,1.0,0.0
17734200,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960402548313141,0.050000000745058,0.0463835671544075,298.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960402548313141,0.050000000745058,0.0488441288471221,298.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960402548313141,0.050000000745058,0.0360761061310768,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960402548313141,0.050000000745058,0.0488441288471221,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.4960402548313141,0.050000000745058,0.2316955178976059,284.8528747558594,284.95001220703125,294.8045959472656,293.99713134765625,295.8263244628906,298.2476806640625,284.8049621582031,1.0,0.1795276999473571,1.0,1.0,0.0,1.0,-0.4942246377468109,0.4942226707935333,1.9810559024335817e-06,0.3606383204460144,0.8433480858802795,0.8433480858802795,0.0,39.02816390991211,60.0,13234.908203125,-0.0,39.71890258789063,1.0,283.1459350585937,284.5586853027344,296.6853942871094,297.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,14847.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461140632629394,1.0,0.0,0.0,2.2517454624176025,2.2517547607421875,3.383233604381531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.64208984375,0.0,365.26409912109375,1895.4371337890625,0.0,366.2107238769531,0.5599327087402344,1.0,0.0,3.0,1.0,0.0
17734260,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4879018366336822,0.050000000745058,0.046523243188858,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4879018366336822,0.050000000745058,0.0489912182092666,298.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4879018366336822,0.050000000745058,0.0361847467720508,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4879018366336822,0.050000000745058,0.0489912182092666,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4879018366336822,0.050000000745058,0.2323932349681854,284.7734069824219,284.95001220703125,294.7988586425781,293.9935607910156,295.7996826171875,298.2088317871094,284.78009033203125,1.0,0.1861514300107956,1.0,1.0,0.0,1.0,-0.4957158863544464,0.4957155287265777,3.577852396574599e-07,0.36207315325737,0.708491325378418,0.708491325378418,0.0,42.76669692993164,60.0,12973.572265625,-0.0,43.03227996826172,1.0,283.1493225097656,284.5975341796875,296.8089904785156,297.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,22986.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186635315418243,1.0,0.0,0.0,2.118833065032959,2.118843078613281,2.995620889123529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.27587890625,0.0,347.0619201660156,1895.4371337890625,0.0,309.82489013671875,0.5462479591369629,1.0,0.0,3.0,1.0,0.0
17734320,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862888753414154,0.050000000745058,0.0465525016188621,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862888753414154,0.050000000745058,0.0490220263600349,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862888753414154,0.050000000745058,0.0362075008451938,298.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862888753414154,0.050000000745058,0.0490220263600349,297.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862888753414154,0.050000000745058,0.2325394004583358,284.7803955078125,284.95001220703125,294.7975769042969,293.9927673339844,295.7983703613281,298.2007751464844,284.79608154296875,1.0,0.187507152557373,1.0,1.0,0.0,1.0,-0.4960276782512665,0.4960273206233978,3.580431382488314e-07,0.3623851239681244,0.6913513541221619,0.6913513541221619,0.0,43.549949645996094,48.0,12924.890625,-0.0,43.728885650634766,1.0,283.1495361328125,284.6292419433594,296.8349914550781,297.806640625,293.1499938964844,293.1499938964844,283.1499938964844,24254.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149789214134216,1.0,0.0,0.0,2.06253719329834,2.062547206878662,2.838552859429911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.99560546875,0.0,330.5860595703125,1895.4371337890625,0.0,302.8489074707031,0.5340065956115723,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4840037524700165,0.050000000745058,0.0465945079922676,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4840037524700165,0.050000000745058,0.0490662604570388,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4840037524700165,0.050000000745058,0.0362401753664016,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4840037524700165,0.050000000745058,0.0490662604570388,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4840037524700165,0.050000000745058,0.2327492237091064,284.88092041015625,284.95001220703125,294.7915344238281,293.9890441894531,295.792236328125,298.16558837890625,284.9075927734375,1.0,0.188969150185585,1.0,1.0,0.0,1.0,-0.4964756071567535,0.4964752495288849,3.586213495054835e-07,0.3631495535373688,0.6802002191543579,0.6802002191543579,0.0,44.67765808105469,48.0,12868.517578125,-0.0,44.73318862915039,1.0,283.1499328613281,284.7845764160156,296.94091796875,297.9132385253906,293.1499938964844,293.1499938964844,283.1499938964844,23014.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070389568805694,1.0,0.0,0.0,1.8700751066207888,1.8700838088989256,2.333519972808063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.205078125,0.0,258.1955261230469,1895.4371337890625,0.0,288.2214660644531,0.4959928095340729,1.0,0.0,3.0,1.0,0.0
17734440,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4840538799762726,0.050000000745058,0.0465935803949832,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4840538799762726,0.050000000745058,0.0490652844309806,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4840538799762726,0.050000000745058,0.0362394526600837,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4840538799762726,0.050000000745058,0.0490652844309806,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4840538799762726,0.050000000745058,0.2327445894479751,284.88555908203125,284.95001220703125,294.7912902832031,293.9888610839844,295.7919616699219,298.1642150878906,284.9111328125,1.0,0.1889126300811767,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.5862223057847586e-07,0.3631627261638641,0.6814944744110107,0.6814944744110107,0.0,44.65307235717773,36.0,12873.2392578125,-0.0,44.71126556396485,1.0,283.1499328613281,284.787841796875,296.94500732421875,297.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,22820.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070982635021209,1.0,0.0,0.0,1.868061900138855,1.8680704832077024,2.328498140968805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.59423828125,0.0,256.81103515625,1895.4371337890625,0.0,288.3287658691406,0.4922034740447998,1.0,0.0,3.0,1.0,0.0
17734500,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.4852557182312011,0.050000000745058,0.0465714260935783,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.4852557182312011,0.050000000745058,0.0490419529378414,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.4852557182312011,0.050000000745058,0.036222219467163,298.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.4852557182312011,0.050000000745058,0.0490419529378414,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.4852557182312011,0.050000000745058,0.2326339036226272,284.9287109375,284.95001220703125,294.78839111328125,293.9870910644531,295.7890319824219,298.1494140625,284.9432983398437,1.0,0.1877363473176956,1.0,1.0,0.0,1.0,-0.4962297677993774,0.4962294101715088,3.585286378893216e-07,0.3632250726222992,0.6965147852897644,0.6965147852897644,0.0,44.06295776367188,36.0,12889.6611328125,-0.0,44.18531799316406,1.0,283.14996337890625,284.8202514648437,296.9849853515625,297.97003173828125,293.1499938964844,293.1499938964844,283.1499938964844,20453.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409079372882843,1.0,0.0,0.0,1.840571045875549,1.8405791521072388,2.2604692162531137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.6513671875,0.0,239.2252197265625,1895.4371337890625,0.0,291.92987060546875,0.4841701090335846,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878058135509491,0.050000000745058,0.0465249679982662,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878058135509491,0.050000000745058,0.048993032425642,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878058135509491,0.050000000745058,0.0361860878765583,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878058135509491,0.050000000745058,0.048993032425642,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878058135509491,0.050000000745058,0.2324018478393554,284.94952392578125,284.95001220703125,294.7856750488281,293.9854431152344,295.7862854003906,298.1365661621094,284.95458984375,1.0,0.1854286789894104,1.0,1.0,0.0,1.0,-0.4957347512245178,0.4957343935966491,3.5821662436319457e-07,0.3631008565425873,0.7074990272521973,0.7074990272521973,0.0,42.82311248779297,25.0,12903.8046875,-0.0,43.08197784423828,1.0,283.1499938964844,284.82666015625,297.01043701171875,298.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19116.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131558835506439,1.0,0.0,0.0,1.8389822244644165,1.8389900922775269,2.256568194525244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.125,0.0,233.69781494140625,1895.4371337890625,0.0,299.4426574707031,0.4809345602989197,1.0,0.0,3.0,1.0,0.0
17734620,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943366050720215,0.050000000745058,0.046411495655775,298.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943366050720215,0.050000000745058,0.0488735400140285,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943366050720215,0.050000000745058,0.0360978282988071,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943366050720215,0.050000000745058,0.0488735400140285,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943366050720215,0.050000000745058,0.2318350225687027,284.95556640625,284.95001220703125,294.78155517578125,293.9829406738281,295.7821044921875,298.1186218261719,284.9547119140625,1.0,0.1798384040594101,1.0,1.0,0.0,1.0,-0.4945259094238281,0.4945255517959595,3.5737332382268505e-07,0.362617015838623,0.7137224674224854,0.7137224674224854,0.0,39.79280853271485,25.0,12881.15234375,-0.0,40.39435577392578,1.0,283.1499938964844,284.8250427246094,297.02154541015625,298.0325012207031,293.1499938964844,293.1499938964844,283.1499938964844,18305.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202239513397217,1.0,0.0,0.0,1.838381052017212,1.8383888006210327,2.255093107805806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1357421875,0.0,230.45936584472656,1895.4371337890625,0.0,312.8172912597656,0.4789324402809143,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960777759552002,0.050000000745058,0.0463829487562179,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960777759552002,0.050000000745058,0.0488434806466102,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4964745938777923,0.1550391912460327,0.0361568555235862,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960777759552002,0.050000000745058,0.0488434806466102,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960777759552002,0.050000000745058,0.2316924333572387,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,295.78131103515625,298.1154479980469,284.9539489746094,1.0,0.1784222424030304,1.0,1.0,0.0,1.0,-0.4943172037601471,0.4943168461322784,3.572252751382621e-07,0.3625278174877167,0.7138785123825073,0.7138785123825073,0.0,39.03083419799805,43.0,12873.5576171875,-0.0,39.73103332519531,1.0,283.1499938964844,284.8245849609375,297.0197448730469,298.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18261.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213504493236542,1.0,0.0,0.0,1.8376758098602293,1.8376835584640503,2.253363220461324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4658203125,0.0,230.0829925537109,1895.4371337890625,0.0,314.9920349121094,0.478680282831192,1.0,0.0,3.0,1.0,0.0
17734740,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.505751371383667,0.050000000745058,0.0462388508021831,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.505751371383667,0.1466169506311416,0.048691738396883,298.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.746701180934906,0.1531014442443847,0.1061801463365554,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.505751371383667,0.050000000745058,0.048691738396883,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.505751371383667,0.050000000745058,0.2309726327657699,285.03668212890625,284.95001220703125,294.7780456542969,293.9808349609375,295.7784423828125,298.0823059082031,285.1010437011719,1.0,0.1801546066999435,1.0,1.0,0.0,1.0,-0.5769521594047546,0.5769517421722412,4.311092993702914e-07,0.4253949820995331,0.7791783213615417,0.7791783213615417,0.0,35.84268569946289,43.0,14540.078125,-0.0,46.1558723449707,1.0,283.1499938964844,284.9827880859375,297.02838134765625,298.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,16059.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272139072418213,1.0,0.0,0.0,1.8862183094024656,1.8862258195877075,2.373981260461733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.18359375,0.0,236.506591796875,1895.4371337890625,0.0,326.5142822265625,0.4860705435276031,1.0,0.0,3.0,1.0,0.0
17734800,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.5159574151039124,0.050000000745058,0.0461120791733264,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.7179608345031738,0.1475490182638168,0.1198658198118209,298.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.7626708149909973,0.1511488258838653,0.1071902438998222,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.5159574151039124,0.050000000745058,0.0485582388937473,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.5159574151039124,0.050000000745058,0.230339378118515,285.1458740234375,284.95001220703125,294.776611328125,293.9800109863281,295.7769470214844,298.0501403808594,285.2107238769531,1.0,0.1833395957946777,1.0,1.0,0.0,1.0,-0.6623658537864685,0.6623653173446655,5.135674427947379e-07,0.4897878766059875,0.8858156800270081,0.8858156800270081,0.0,33.173622131347656,46.0,16283.0791015625,-0.0,53.98942184448242,1.0,283.1499938964844,285.0581359863281,297.0601501464844,298.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,12692.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434981495141983,1.0,0.0,0.0,2.009883403778076,2.0098907947540283,2.695473426683748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.12255859375,0.0,263.3110046386719,1895.4371337890625,0.0,342.3331604003906,0.5066142082214355,1.0,0.0,3.0,1.0,0.0
17734860,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117666125297546,0.050000000745058,0.0461610071361064,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7443691492080688,0.1431502401828766,0.1376718282699585,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7557907104492188,0.1518374532461166,0.1066344007849693,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117666125297546,0.1432404518127441,0.0486097633838653,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117666125297546,0.050000000745058,0.2305838018655777,285.294677734375,284.95001220703125,294.77374267578125,293.97833251953125,295.7740173339844,297.9790954589844,285.2825012207031,1.0,0.1877568960189819,1.0,1.0,0.0,1.0,-0.6836254000663757,0.6836248636245728,5.358728571991378e-07,0.5071122050285339,1.0,1.0,0.0,34.68161392211914,46.0,17407.19140625,-0.0,58.5786018371582,1.0,283.1499938964844,285.0162658691406,297.1579284667969,298.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,11384.1689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466784656047821,1.0,0.0,0.0,2.247192144393921,2.247200727462769,3.369564467448072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.55078125,0.0,347.3736267089844,1895.4371337890625,0.0,414.8289794921875,0.5560956001281738,1.0,0.0,3.0,1.0,0.0
17734920,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.5184011459350586,0.050000000745058,0.0460847616195678,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.751487135887146,0.1427432894706726,0.1369447708129882,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7652395367622375,0.1525618880987167,0.1069067269563674,297.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.6442196369171143,0.1443210542201995,0.0865060314536094,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.5184011459350586,0.050000000745058,0.2302029281854629,285.28143310546875,284.95001220703125,294.77313232421875,293.9779663085937,295.7734069824219,297.9676513671875,285.2766418457031,1.0,0.1893790364265442,1.0,1.0,0.0,1.0,-0.7280116081237793,0.7280110120773315,5.821347599521687e-07,0.5397669672966003,1.0,1.0,0.0,33.03297805786133,64.0,18033.716796875,-0.0,62.93962097167969,1.0,283.1499938964844,285.015625,297.1649475097656,298.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,11766.2412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744800925254822,1.0,0.0,0.0,2.284804582595825,2.284813404083252,3.483304737983417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2529296875,0.0,365.0994567871094,1895.4371337890625,0.0,434.5222778320313,0.5681638717651367,1.0,0.0,3.0,1.0,0.0
17734980,297.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.7186033129692078,0.1433546394109726,0.1072600409388542,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7622134685516357,0.1430122852325439,0.1361233592033386,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.7837916016578674,0.1565497517585754,0.1092176809906959,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.758646547794342,0.1394097059965133,0.1341980099678039,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.5282280445098877,0.050000000745058,0.2297086715698242,285.4032287597656,284.95001220703125,294.7709350585937,293.9767150878906,295.7711181640625,297.90509033203125,285.4429931640625,1.0,0.2010535597801208,1.0,1.0,0.0,1.0,-0.8598179221153259,0.8598172068595886,7.341637910940335e-07,0.6396346688270569,1.0,1.0,0.0,31.66741752624512,64.0,20809.357421875,-0.0,82.59574890136719,1.0,283.1499938964844,285.1554260253906,297.1810302734375,298.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,13506.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068916082382202,1.0,0.0,0.0,2.4478821754455566,2.447892665863037,3.998291049356341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.96337890625,0.0,448.9910278320313,1895.4371337890625,0.0,528.520263671875,0.6049424409866333,1.0,0.0,3.0,1.0,0.0
17735040,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7468622326850891,0.140285924077034,0.123409129679203,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.7586820125579834,0.1434814184904098,0.1364355981349945,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.781527578830719,0.1578318327665329,0.1100869178771972,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7529231309890747,0.1384035944938659,0.1332779824733734,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.5249071717262268,0.050000000745058,0.2298655360937118,285.4651794433594,284.95001220703125,294.7704162597656,293.9764099121094,295.77056884765625,297.8798217773437,285.50537109375,1.0,0.2049204409122467,1.0,1.0,0.0,1.0,-0.8797295093536377,0.8797287940979004,7.592637984998873e-07,0.6552096009254456,1.0,1.0,0.0,32.71808624267578,52.0,21406.5625,-0.0,87.81461334228516,1.0,283.1499938964844,285.1988220214844,297.1859741210937,298.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,13902.5927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163845419883728,1.0,0.0,0.0,2.483544111251831,2.4835546016693115,4.115637466384215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.41015625,0.0,468.9016418457031,1895.4371337890625,0.0,559.8250122070312,0.6165201663970947,1.0,0.0,3.0,1.0,0.0
17735100,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.736538290977478,0.1342023462057113,0.1241280511021614,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7485922574996948,0.1449052840471267,0.1376471817493438,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.7733733057975769,0.1608587801456451,0.1122390627861023,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7380504012107849,0.1371532678604126,0.1315796971321106,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.515122652053833,0.050000000745058,0.2303814738988876,285.5341186523437,284.95001220703125,294.7693176269531,293.9757995605469,295.7694396972656,297.8342590332031,285.5316772460937,1.0,0.2092558741569519,1.0,1.0,0.0,1.0,-0.8832299113273621,0.88322913646698,7.640762760274811e-07,0.6585094928741455,1.0,1.0,0.0,35.519466400146484,52.0,21808.416015625,-0.0,92.68175506591795,1.0,283.1499938964844,285.179443359375,297.1885681152344,298.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,14991.5791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380529165267944,1.0,0.0,0.0,2.5789783000946045,2.5789897441864014,4.438014400420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.19775390625,0.0,525.0604248046875,1895.4371337890625,0.0,638.537841796875,0.6369856595993042,1.0,0.0,3.0,1.0,0.0
17735160,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7229331731796265,0.130847081542015,0.120321124792099,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.7442983984947205,0.1465616524219513,0.1391767859458923,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7706819176673889,0.1638031899929046,0.1143749877810478,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.7303133606910706,0.1368542909622192,0.130934476852417,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.5097195506095886,0.050000000745058,0.2307062745094299,285.5057983398437,284.95001220703125,294.7684020996094,293.9753112792969,295.7685241699219,297.8274841308594,285.49481201171875,1.0,0.2117990106344223,1.0,1.0,0.0,1.0,-0.8826743960380554,0.8826736211776733,7.6370059787223e-07,0.6586169004440308,1.0,1.0,0.0,37.25471878051758,40.0,21876.748046875,-0.0,95.17979431152344,1.0,283.1499938964844,285.1304016113281,297.1575012207031,298.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,15836.6416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547788143157959,1.0,0.0,0.0,2.65066909790039,2.650681257247925,4.688181434175931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9931640625,0.0,570.0762329101562,1895.4371337890625,0.0,706.8082275390625,0.6572067737579346,1.0,0.0,3.0,1.0,0.0
17735220,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.7153927683830261,0.1289988905191421,0.1174299642443656,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.7468456029891968,0.1495051831007003,0.1419169455766677,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.775910496711731,0.1684699654579162,0.1177063733339309,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.7287158370018005,0.1374528259038925,0.1311430931091308,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.5081493258476257,0.1216447502374649,0.2308067083358764,285.4430236816406,284.95001220703125,294.7673034667969,293.9747619628906,295.7673645019531,297.76129150390625,285.4349365234375,1.0,0.2128964960575103,1.0,1.0,0.0,1.0,-0.8868603110313416,0.8868595361709595,7.695536510254897e-07,0.662684977054596,1.0,1.0,0.0,37.846778869628906,40.0,22066.181640625,-0.0,96.89897918701172,1.0,283.1499938964844,285.0559387207031,297.0771484375,298.66473388671875,293.1499938964844,293.1499938964844,283.1499938964844,17351.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702656507492065,1.0,0.0,0.0,2.774580240249634,2.7745935916900635,5.136744221090339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.83740234375,0.0,653.8202514648438,1895.4371337890625,0.0,776.3893432617188,0.6844692230224609,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7619205117225647,0.1291398704051971,0.116901695728302,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.7999469637870789,0.15023735165596,0.14208984375,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8309437036514282,0.1695073097944259,0.1180631816387176,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.7778175473213196,0.1378154158592224,0.130913496017456,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.6412389278411865,0.1219817027449607,0.3485608100891113,285.4399719238281,284.95001220703125,294.7671203613281,293.9747009277344,295.7671813964844,297.7322082519531,285.4707336425781,1.0,0.2151515632867813,1.0,1.0,0.0,1.0,-1.0281633138656616,1.0281623601913452,9.596028576197568e-07,0.76594078540802,1.0,1.0,0.0,28.925687789916992,58.0,23912.6875,-0.0,112.56208038330078,1.0,283.1499938964844,285.1172790527344,297.0623779296875,298.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,17593.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719929337501526,1.0,0.0,0.0,2.7938392162323,2.7938528060913086,5.208302127357456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.90478515625,0.0,667.5299682617188,1895.4371337890625,0.0,784.549560546875,0.6920923590660095,1.0,0.0,3.0,1.0,0.0
17735340,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7737073302268982,0.1307289004325866,0.117980346083641,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8185170888900757,0.1556767672300338,0.1468142569065094,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8504987955093384,0.1758822500705719,0.1225074082612991,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7939082980155945,0.1418518275022506,0.1339778304100036,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7455917596817017,0.1143904700875282,0.526439905166626,285.9956970214844,284.95001220703125,294.7666015625,293.9745178222656,295.7666015625,297.7390441894531,285.9908142089844,1.0,0.2327727526426315,1.0,1.0,0.0,1.0,-1.1684988737106323,1.1684976816177368,1.1892402653757015e-06,0.8849702477455139,1.0,1.0,0.0,29.41977500915528,46.0,28169.732421875,-0.0,160.84481811523438,1.0,283.1499938964844,285.5050048828125,297.1700439453125,299.076171875,293.1499938964844,293.1499938964844,283.1499938964844,19199.693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086820363998413,1.0,0.0,0.0,2.918576717376709,2.9185914993286133,5.683758104169101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28662109375,0.0,760.9918823242188,1895.4371337890625,0.0,978.2119750976562,0.7225196957588196,1.0,0.0,3.0,1.0,0.0
17735400,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7737073302268982,0.1307289004325866,0.117980346083641,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8185170888900757,0.1556767672300338,0.1468142569065094,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8504987955093384,0.1758822500705719,0.1225074082612991,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7939082980155945,0.1418518275022506,0.1339778304100036,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7455917596817017,0.1143904700875282,0.526439905166626,285.9956970214844,284.95001220703125,294.7666015625,293.9745178222656,295.7666015625,297.7390441894531,285.9908142089844,1.0,0.2327727526426315,1.0,1.0,0.0,1.0,-1.1684988737106323,1.1684976816177368,1.1892402653757015e-06,0.8849702477455139,1.0,1.0,0.0,29.41977500915528,46.0,28169.732421875,-0.0,160.84481811523438,1.0,283.1499938964844,285.5050048828125,297.1700439453125,299.076171875,293.1499938964844,293.1499938964844,283.1499938964844,19199.693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086820363998413,1.0,0.0,0.0,2.918576717376709,2.9185914993286133,5.683758104169101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28662109375,0.0,760.9918823242188,1895.4371337890625,0.0,978.2119750976562,0.7225196957588196,1.0,0.0,3.0,1.0,0.0
17735460,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7894092202186584,0.131847932934761,0.118866927921772,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.8356425762176514,0.1572560369968414,0.1490367799997329,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8684383034706116,0.1770573258399963,0.1239923685789108,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8114551901817322,0.1430246531963348,0.1357266008853912,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.749069333076477,0.1109715476632118,0.5074278712272644,285.9901123046875,284.95001220703125,294.7666320800781,293.9746398925781,295.7666320800781,297.6920471191406,285.9822692871094,1.0,0.2400601655244827,1.0,1.0,0.0,1.0,-1.2422066926956177,1.2422053813934326,1.3170301826903597e-06,0.940302073955536,1.0,1.0,0.0,28.543346405029297,46.0,29246.013671875,-0.0,169.63352966308594,1.0,283.1499938964844,285.4878845214844,297.17138671875,299.16326904296875,293.1499938964844,293.1499938964844,283.1499938964844,20272.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355693936347961,1.0,0.0,0.0,2.9989888668060303,2.999004364013672,6.001268388899916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6259765625,0.0,825.6411743164062,1895.4371337890625,0.0,1144.1529541015625,0.7393020391464233,1.0,0.0,3.0,1.0,0.0
17735520,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.7777770757675171,0.132309541106224,0.1193820834159851,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8246015906333923,0.1579369753599167,0.1497846841812133,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.8558538556098938,0.1776607930660247,0.1244435384869575,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635925292969,0.7995949983596802,0.1435254216194152,0.1362935304641723,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.7350079417228699,0.1097415834665298,0.5010500550270081,285.9625549316406,284.95001220703125,294.76678466796875,293.97479248046875,295.76678466796875,297.6702575683594,285.9546813964844,1.0,0.2416659444570541,1.0,1.0,0.0,1.0,-1.2372877597808838,1.2372864484786987,1.3079959444439735e-06,0.9363319873809814,1.0,1.0,0.0,30.208330154418945,34.0,29193.05859375,-0.0,171.60675048828125,1.0,283.1499938964844,285.4598083496094,297.143310546875,299.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,20673.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450451612472534,1.0,0.0,0.0,3.028520345687866,3.028536081314087,6.120041007307009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.70703125,0.0,850.2728271484375,1895.4371337890625,0.0,1207.010986328125,0.7493737936019897,1.0,0.0,3.0,1.0,0.0
17735580,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7697786092758179,0.133512794971466,0.1205705180764198,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.8175496459007263,0.1599604934453964,0.1517505049705505,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8479360342025757,0.1798692643642425,0.1259146481752395,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7914808392524719,0.145034983754158,0.1377681493759155,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.7202959656715393,0.1074456200003624,0.4887766242027282,285.8901062011719,284.95001220703125,294.7677307128906,293.9755554199219,295.7677001953125,297.6189270019531,285.8849792480469,1.0,0.2425189912319183,1.0,1.0,0.0,1.0,-1.2298712730407717,1.2298699617385864,1.2944319678354077e-06,0.930321455001831,1.0,1.0,0.0,31.706695556640625,25.0,29193.841796875,-0.0,172.43130493164062,1.0,283.1499938964844,285.3847045898437,297.0461120605469,299.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,22049.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586632132530212,1.0,0.0,0.0,3.1277055740356445,3.1277222633361816,6.527472464767925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5517578125,0.0,936.5791625976562,1895.4371337890625,0.0,1301.061279296875,0.7736274003982544,1.0,0.0,3.0,1.0,0.0
17735640,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7697786092758179,0.133512794971466,0.1205705180764198,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.8175496459007263,0.1599604934453964,0.1517505049705505,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8479360342025757,0.1798692643642425,0.1259146481752395,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7914808392524719,0.145034983754158,0.1377681493759155,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.7202959656715393,0.1074456200003624,0.4887766242027282,285.8901062011719,284.95001220703125,294.7677307128906,293.9755554199219,295.7677001953125,297.6189270019531,285.8849792480469,1.0,0.2425189912319183,1.0,1.0,0.0,1.0,-1.2298712730407717,1.2298699617385864,1.2944319678354077e-06,0.930321455001831,1.0,1.0,0.0,31.706695556640625,25.0,29193.841796875,-0.0,172.43130493164062,1.0,283.1499938964844,285.3847045898437,297.0461120605469,299.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,22049.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586632132530212,1.0,0.0,0.0,3.1277055740356445,3.1277222633361816,6.527472464767925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5517578125,0.0,936.5791625976562,1895.4371337890625,0.0,1301.061279296875,0.7736274003982544,1.0,0.0,3.0,1.0,0.0
