time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.7742145657539368,0.1341187059879303,0.1210851892828941,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.8224877119064331,0.1610477417707443,0.1527275741100311,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8533225059509277,0.1812096238136291,0.1267799586057663,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.7964117527008057,0.1458628922700882,0.1385018527507782,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.7215040922164917,0.1068122461438179,0.4851491153240204,285.86199951171875,284.95001220703125,294.7684936523437,293.9761047363281,295.7684326171875,297.598388671875,285.8565979003906,1.0,0.2416150569915771,1.0,1.0,0.0,1.0,-1.2292256355285645,1.229224443435669,1.2932410982102738e-06,0.9297807812690736,1.0,1.0,0.0,31.174257278442383,25.0,29263.6484375,-0.0,171.11605834960938,1.0,283.1499938964844,285.35137939453125,297.0118408203125,299.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,22827.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603832244873047,1.0,0.0,0.0,3.182389974594116,3.18240737915039,6.757718438166194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.8994140625,0.0,986.568359375,1895.4371337890625,0.0,1313.23974609375,0.7842236757278442,1.0,0.0,3.0,1.0,0.0
17735760,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415222167969,0.783497154712677,0.1347631514072418,0.1216012239456176,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8320995569229126,0.1622000187635421,0.1537391990423202,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.8641005158424377,0.1826779991388321,0.1277270466089248,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.8063687086105347,0.1467531770467758,0.1392673105001449,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.7272564768791199,0.1064095571637153,0.4826325178146362,285.8409118652344,284.95001220703125,294.7694396972656,293.97674560546875,295.76934814453125,297.5805358886719,285.83758544921875,1.0,0.2399339824914932,1.0,1.0,0.0,1.0,-1.2300931215286257,1.2300918102264404,1.294800654250139e-06,0.930458664894104,1.0,1.0,0.0,29.98255729675293,25.0,29323.44921875,-0.0,168.892333984375,1.0,283.1499938964844,285.3301086425781,296.9913635253906,298.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,23350.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605741381645203,1.0,0.0,0.0,3.2186498641967773,3.21866774559021,6.912590038155031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.71240234375,0.0,1020.6768188476562,1895.4371337890625,0.0,1314.595703125,0.7958931922912598,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.7952625155448914,0.1357909888029098,0.1224509254097938,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.8444824814796448,0.1640101820230484,0.1553633213043213,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.8783345222473145,0.1850191503763198,0.1292808949947357,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.8183717727661133,0.1481715887784958,0.1405220478773117,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.734462559223175,0.1060841381549835,0.4804514646530151,285.8139343261719,284.95001220703125,294.7712097167969,293.9779357910156,295.7710876464844,297.55767822265625,285.81103515625,1.0,0.238714337348938,1.0,1.0,0.0,1.0,-1.2338145971298218,1.2338132858276367,1.3015448985242983e-06,0.933413565158844,1.0,1.0,0.0,28.70133209228516,25.0,29488.935546875,-0.0,167.3587646484375,1.0,283.1499938964844,285.2968444824219,296.9803771972656,298.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,24344.64453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603080034255981,1.0,0.0,0.0,3.286439895629883,3.2864584922790527,7.206837153717061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.7060546875,0.0,1086.536376953125,1895.4371337890625,0.0,1312.7056884765625,0.8096075654029846,1.0,0.0,3.0,1.0,0.0
17735880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.7991806268692017,0.1361580044031143,0.1227587461471557,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.8486852645874023,0.1646494567394256,0.1559428423643112,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.8831691145896912,0.1858493536710739,0.1298391073942184,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8222353458404541,0.1486770212650299,0.1409750580787658,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.7369403839111328,0.1060266494750976,0.4800058603286743,285.80780029296875,284.95001220703125,294.7718811035156,293.9783935546875,295.77178955078125,297.5506896972656,285.8055725097656,1.0,0.2383912652730941,1.0,1.0,0.0,1.0,-1.2355583906173706,1.2355570793151855,1.30471732973092e-06,0.9348030090332032,1.0,1.0,0.0,28.31536293029785,25.0,29540.701171875,-0.0,167.0872802734375,1.0,283.1499938964844,285.2899169921875,296.97979736328125,298.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,24579.38671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602813601493835,1.0,0.0,0.0,3.302246570587158,3.3022654056549072,7.276328801708587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.51123046875,0.0,1102.2894287109375,1895.4371337890625,0.0,1312.5166015625,0.8163859248161316,1.0,0.0,3.0,1.0,0.0
17735940,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8141215443611145,0.1376252323389053,0.1240069866180419,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.8654946684837341,0.1671907901763916,0.1582682281732559,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.9022325277328492,0.1891506910324096,0.1320815682411193,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.8372335433959961,0.1506993323564529,0.1428085416555404,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.7469712495803833,0.1059370413422584,0.4790398478507995,285.7833251953125,284.95001220703125,294.7751159667969,293.9804992675781,295.77496337890625,297.5260009765625,285.7818298339844,1.0,0.2374848276376724,1.0,1.0,0.0,1.0,-1.243579983711243,1.2435786724090576,1.3193812264944429e-06,0.941200077533722,1.0,1.0,0.0,26.94782447814941,25.0,29802.876953125,-0.0,166.68865966796875,1.0,283.1499938964844,285.2574768066406,296.9848937988281,299.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,25782.052734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610963940620422,1.0,0.0,0.0,3.382071018218994,3.38209080696106,7.63235846079624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.87890625,0.0,1184.1737060546875,1895.4371337890625,0.0,1318.30859375,0.8359623551368713,1.0,0.0,3.0,1.0,0.0
17736000,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8141215443611145,0.1376252323389053,0.1240069866180419,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.8654946684837341,0.1671907901763916,0.1582682281732559,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.9022325277328492,0.1891506910324096,0.1320815682411193,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.8372335433959961,0.1506993323564529,0.1428085416555404,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.7469712495803833,0.1059370413422584,0.4790398478507995,285.7833251953125,284.95001220703125,294.7751159667969,293.9804992675781,295.77496337890625,297.5260009765625,285.7818298339844,1.0,0.2374848276376724,1.0,1.0,0.0,1.0,-1.243579983711243,1.2435786724090576,1.3193812264944429e-06,0.941200077533722,1.0,1.0,0.0,26.94782447814941,25.0,29802.876953125,-0.0,166.68865966796875,1.0,283.1499938964844,285.2574768066406,296.9848937988281,299.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,25782.052734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610963940620422,1.0,0.0,0.0,3.382071018218994,3.38209080696106,7.63235846079624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.87890625,0.0,1184.1737060546875,1895.4371337890625,0.0,1318.30859375,0.8359623551368713,1.0,0.0,3.0,1.0,0.0
17736060,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.827165424823761,0.1390848010778427,0.1252709180116653,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.8817349672317505,0.1697066277265548,0.1605978310108184,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.9216040968894958,0.1924139112234115,0.1343239694833755,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.8515772819519043,0.1527164876461029,0.1446643024682998,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.7566977739334106,0.1059826910495758,0.4788934588432312,285.7645874023437,284.95001220703125,294.7790222167969,293.9830322265625,295.7788391113281,297.5050964355469,285.7634582519531,1.0,0.2371153831481933,1.0,1.0,0.0,1.0,-1.2526369094848633,1.252635478973389,1.3360674984141951e-06,0.9484213590621948,1.0,1.0,0.0,25.85897827148437,25.0,30080.62890625,-0.0,167.1967010498047,1.0,283.1499938964844,285.23046875,296.9928283691406,299.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,26944.826171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66313636302948,1.0,0.0,0.0,3.457495927810669,3.457516431808472,7.976578899615561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.09326171875,0.0,1265.18017578125,1895.4371337890625,0.0,1332.8695068359375,0.8514757752418518,1.0,0.0,3.0,1.0,0.0
17736120,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.827346920967102,0.1391066759824752,0.1252899765968322,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.8819671869277954,0.1697442382574081,0.1606328189373016,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.9218918681144714,0.1924626529216766,0.13435760140419,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.851783275604248,0.1527467370033264,0.1446922868490219,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7568355798721313,0.1059840098023414,0.4788953065872192,285.7644348144531,284.95001220703125,294.7790832519531,293.9830627441406,295.7789001464844,297.5047912597656,285.7633361816406,1.0,0.2371139526367187,1.0,1.0,0.0,1.0,-1.252777934074402,1.2527766227722168,1.336328523393604e-06,0.948533833026886,1.0,1.0,0.0,25.84501266479492,25.0,30084.28515625,-0.0,167.21102905273438,1.0,283.1499938964844,285.2302551269531,296.992919921875,299.0245361328125,293.1499938964844,293.1499938964844,283.1499938964844,26956.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631722450256348,1.0,0.0,0.0,3.458238363265991,3.458259105682373,7.98000542090449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.333984375,0.0,1265.9954833984375,1895.4371337890625,0.0,1333.1265869140625,0.8546531200408936,1.0,0.0,3.0,1.0,0.0
17736180,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8392486572265625,0.1405611783266067,0.1265661120414734,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8972552418708801,0.1722553968429565,0.1629784405231475,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.9407644271850586,0.1957150250673294,0.1366096138954162,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8654745817184448,0.1547677814960479,0.1465715616941452,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7658942937850952,0.1060766279697418,0.4790884554386139,285.7486877441406,284.95001220703125,294.7838439941406,293.986083984375,295.7835998535156,297.48602294921875,285.747802734375,1.0,0.2371514439582824,1.0,1.0,0.0,1.0,-1.262316107749939,1.262314796447754,1.3540454801841406e-06,0.9561280012130736,1.0,1.0,0.0,24.990928649902344,25.0,30369.75,-0.0,168.3764190673828,1.0,283.1499938964844,285.2061767578125,296.9992980957031,299.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,28113.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659190654754639,1.0,0.0,0.0,3.531677007675171,3.53169846534729,8.322527946802438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8896484375,0.0,1348.3741455078125,1895.4371337890625,0.0,1352.87841796875,0.8726808428764343,1.0,0.0,3.0,1.0,0.0
17736240,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8392486572265625,0.1405611783266067,0.1265661120414734,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8972552418708801,0.1722553968429565,0.1629784405231475,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.9407644271850586,0.1957150250673294,0.1366096138954162,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8654745817184448,0.1547677814960479,0.1465715616941452,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7658942937850952,0.1060766279697418,0.4790884554386139,285.7486877441406,284.95001220703125,294.7838439941406,293.986083984375,295.7835998535156,297.48602294921875,285.747802734375,1.0,0.2371514439582824,1.0,1.0,0.0,1.0,-1.262316107749939,1.262314796447754,1.3540454801841406e-06,0.9561280012130736,1.0,1.0,0.0,24.990928649902344,25.0,30369.75,-0.0,168.3764190673828,1.0,283.1499938964844,285.2061767578125,296.9992980957031,299.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,28113.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659190654754639,1.0,0.0,0.0,3.531677007675171,3.53169846534729,8.322527946802438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8896484375,0.0,1348.3741455078125,1895.4371337890625,0.0,1352.87841796875,0.8726808428764343,1.0,0.0,3.0,1.0,0.0
17736300,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8447346687316895,0.1412708163261413,0.1271935999393463,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.9042996168136596,0.173485055565834,0.1641328781843185,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9491968750953674,0.1973069459199905,0.1377166211605072,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.8718626499176025,0.1557586938142776,0.1474986672401428,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7699917554855347,0.1061242669820785,0.4792262017726898,285.7405700683594,284.95001220703125,294.7864990234375,293.9877624511719,295.7862548828125,297.47735595703125,285.7389831542969,1.0,0.2372887134552002,1.0,1.0,0.0,1.0,-1.267062067985535,1.2670607566833496,1.3629131672132644e-06,0.9599003791809082,1.0,1.0,0.0,24.64674568176269,25.0,30527.453125,-0.0,169.13475036621094,1.0,283.1499938964844,285.1919860839844,297.00201416015625,299.0604858398437,293.1499938964844,293.1499938964844,283.1499938964844,28815.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674074530601501,1.0,0.0,0.0,3.575483798980713,3.5755057334899902,8.530273021278845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.09912109375,0.0,1399.1746826171875,1895.4371337890625,0.0,1363.6488037109375,0.8806329965591431,1.0,0.0,3.0,1.0,0.0
17736360,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8498328328132629,0.1419649869203567,0.1278094202280044,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.911162257194519,0.1746917814016342,0.1652684956789016,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9567556381225586,0.1988694220781326,0.1388051211833953,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8778192400932312,0.1567313522100448,0.1484114527702331,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.7736985087394714,0.1061669364571571,0.4793593883514404,285.7349853515625,284.95001220703125,294.7893371582031,293.9895324707031,295.7890930175781,297.4690856933594,285.7342224121094,1.0,0.237494871020317,1.0,1.0,0.0,1.0,-1.2717268466949463,1.2717255353927612,1.3716621651838068e-06,0.9636028409004213,1.0,1.0,0.0,24.357101440429688,25.0,30650.486328125,-0.0,169.9894561767578,1.0,283.1499938964844,285.1842956542969,297.00390625,299.0700378417969,293.1499938964844,293.1499938964844,283.1499938964844,29252.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688523292541504,1.0,0.0,0.0,3.602518081665039,3.6025402545928955,8.659754939799313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.919921875,0.0,1431.15283203125,1895.4371337890625,0.0,1374.1500244140625,0.8900778293609619,1.0,0.0,3.0,1.0,0.0
17736420,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.8588030934333801,0.1432690173387527,0.1289723664522171,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.9238615036010742,0.1769702583551406,0.1674198806285858,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9692558646202089,0.2018209993839264,0.1408670246601104,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.888306736946106,0.1585674285888672,0.1501415073871612,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.7799348831176758,0.1062288954854011,0.479563444852829,285.72247314453125,284.95001220703125,294.7954406738281,293.9933166503906,295.795166015625,297.45391845703125,285.72174072265625,1.0,0.2380315661430359,1.0,1.0,0.0,1.0,-1.280502200126648,1.2805007696151731,1.3882057601222186e-06,0.9705500602722168,1.0,1.0,0.0,23.913419723510746,25.0,30915.857421875,-0.0,171.8311004638672,1.0,283.1499938964844,285.1639404296875,297.0075988769531,299.08984375,293.1499938964844,293.1499938964844,283.1499938964844,30364.150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671654999256134,1.0,0.0,0.0,3.67032527923584,3.6703484058380127,8.98881353350589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.90771484375,0.0,1513.495849609375,1895.4371337890625,0.0,1394.645263671875,0.9037421941757202,1.0,0.0,3.0,1.0,0.0
17736480,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8590491414070129,0.1433079242706298,0.1290070712566375,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9242162704467772,0.1770383566617965,0.1674842238426208,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.9695852994918824,0.2019092589616775,0.1409287005662918,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8885949850082397,0.1586222797632217,0.1501932442188263,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7800973057746887,0.1062301769852638,0.4795674979686737,285.7222900390625,284.95001220703125,294.795654296875,293.9934387207031,295.7953796386719,297.4534912109375,285.7216186523437,1.0,0.2380510717630386,1.0,1.0,0.0,1.0,-1.2807621955871582,1.2807607650756836,1.3886975693822023e-06,0.970755398273468,1.0,1.0,0.0,23.902761459350582,25.0,30922.685546875,-0.0,171.89138793945312,1.0,283.1499938964844,285.16363525390625,297.0076904296875,299.0903625488281,293.1499938964844,293.1499938964844,283.1499938964844,30385.9296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717337369918823,1.0,0.0,0.0,3.671641349792481,3.671664476394653,8.995261282507272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.34912109375,0.0,1515.1246337890625,1895.4371337890625,0.0,1395.223388671875,0.9070559740066528,1.0,0.0,3.0,1.0,0.0
17736540,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8668497204780579,0.1445866972208023,0.1301531642675399,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9354551434516908,0.1792875230312347,0.1696152091026306,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9795871376991272,0.2048264145851135,0.1429720818996429,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8977245092391968,0.1604329794645309,0.1519065648317337,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7850653529167175,0.1062542051076889,0.4796397387981415,285.7102966308594,284.95001220703125,294.802734375,293.9977722167969,295.8023986816406,297.43902587890625,285.70965576171875,1.0,0.2387518286705017,1.0,1.0,0.0,1.0,-1.2892920970916748,1.2892906665802002,1.4048824823476025e-06,0.9774784445762634,1.0,1.0,0.0,23.5940170288086,25.0,31183.833984375,-0.0,173.97067260742188,1.0,283.1499938964844,285.1439819335937,297.01141357421875,299.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,31512.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744738817214966,1.0,0.0,0.0,3.739105939865112,3.7391300201416016,9.328865644420148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.1357421875,0.0,1600.1881103515625,1895.4371337890625,0.0,1415.4248046875,0.923628866672516,1.0,0.0,3.0,1.0,0.0
17736600,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8668497204780579,0.1445866972208023,0.1301531642675399,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9354551434516908,0.1792875230312347,0.1696152091026306,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9795871376991272,0.2048264145851135,0.1429720818996429,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8977245092391968,0.1604329794645309,0.1519065648317337,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7850653529167175,0.1062542051076889,0.4796397387981415,285.7102966308594,284.95001220703125,294.802734375,293.9977722167969,295.8023986816406,297.43902587890625,285.70965576171875,1.0,0.2387518286705017,1.0,1.0,0.0,1.0,-1.2892920970916748,1.2892906665802002,1.4048824823476025e-06,0.9774784445762634,1.0,1.0,0.0,23.5940170288086,25.0,31183.833984375,-0.0,173.97067260742188,1.0,283.1499938964844,285.1439819335937,297.01141357421875,299.1098022460937,293.1499938964844,293.1499938964844,283.1499938964844,31512.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744738817214966,1.0,0.0,0.0,3.739105939865112,3.7391300201416016,9.328865644420148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.1357421875,0.0,1600.1881103515625,1895.4371337890625,0.0,1415.4248046875,0.923628866672516,1.0,0.0,3.0,1.0,0.0
17736660,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.873292088508606,0.1458027213811874,0.1312470138072967,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.944673240184784,0.1814373284578323,0.1716573387384414,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9872943162918092,0.2076188921928405,0.144932135939598,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9053328633308412,0.1621611714363098,0.1535470336675644,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.788699746131897,0.1062337756156921,0.4795402586460113,285.69873046875,284.95001220703125,294.8105773925781,294.0025634765625,295.81024169921875,297.42559814453125,285.6981201171875,1.0,0.2395427227020263,1.0,1.0,0.0,1.0,-1.2972592115402222,1.2972577810287476,1.4200579698808724e-06,0.9836968779563904,1.0,1.0,0.0,23.3996810913086,25.0,31432.943359375,-0.0,176.1412353515625,1.0,283.1499938964844,285.1250305175781,297.0154113769531,299.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,32634.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770502924919128,1.0,0.0,0.0,3.80504846572876,3.8050732612609854,9.660813020673231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.27392578125,0.0,1686.3524169921875,1895.4371337890625,0.0,1434.5599365234375,0.93982994556427,1.0,0.0,3.0,1.0,0.0
17736720,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.873292088508606,0.1458027213811874,0.1312470138072967,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.944673240184784,0.1814373284578323,0.1716573387384414,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9872943162918092,0.2076188921928405,0.144932135939598,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9053328633308412,0.1621611714363098,0.1535470336675644,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.788699746131897,0.1062337756156921,0.4795402586460113,285.69873046875,284.95001220703125,294.8105773925781,294.0025634765625,295.81024169921875,297.42559814453125,285.6981201171875,1.0,0.2395427227020263,1.0,1.0,0.0,1.0,-1.2972592115402222,1.2972577810287476,1.4200579698808724e-06,0.9836968779563904,1.0,1.0,0.0,23.3996810913086,25.0,31432.943359375,-0.0,176.1412353515625,1.0,283.1499938964844,285.1250305175781,297.0154113769531,299.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,32634.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770502924919128,1.0,0.0,0.0,3.80504846572876,3.8050732612609854,9.660813020673231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.27392578125,0.0,1686.3524169921875,1895.4371337890625,0.0,1434.5599365234375,0.93982994556427,1.0,0.0,3.0,1.0,0.0
17736780,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8784888982772827,0.1469600647687912,0.1322908550500869,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9520341753959656,0.1834889352321624,0.173610121011734,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.9932041168212892,0.2102880924940109,0.1468086540699005,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.9118874073028564,0.1638076603412628,0.155113860964775,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.7911399006843567,0.1061673760414123,0.4792541861534118,285.6875,284.95001220703125,294.8192443847656,294.0078125,295.8188781738281,297.4130859375,285.6868896484375,1.0,0.2403818666934967,1.0,1.0,0.0,1.0,-1.304646372795105,1.3046449422836304,1.4340686220748466e-06,0.98928701877594,1.0,1.0,0.0,23.29312896728516,28.0,31669.88671875,-0.0,178.3377685546875,1.0,283.1499938964844,285.106689453125,297.01983642578125,299.1474304199219,293.1499938964844,293.1499938964844,283.04998779296875,33751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794642210006714,1.0,0.0,0.0,3.8696231842041016,3.869649171829224,9.991499609895982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.96240234375,0.0,1773.6744384765625,1895.4371337890625,0.0,1452.611083984375,0.9546966552734376,1.0,0.0,3.0,1.0,0.0
17736840,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8784888982772827,0.1469600647687912,0.1322908550500869,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9520341753959656,0.1834889352321624,0.173610121011734,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.9932041168212892,0.2102880924940109,0.1468086540699005,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.9118874073028564,0.1638076603412628,0.155113860964775,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.7911399006843567,0.1061673760414123,0.4792541861534118,285.6875,284.95001220703125,294.8192443847656,294.0078125,295.8188781738281,297.4130859375,285.6868896484375,1.0,0.2403818666934967,1.0,1.0,0.0,1.0,-1.304646372795105,1.3046449422836304,1.4340686220748466e-06,0.98928701877594,1.0,1.0,0.0,23.29312896728516,28.0,31669.88671875,-0.0,178.3377685546875,1.0,283.1499938964844,285.106689453125,297.01983642578125,299.1474304199219,293.1499938964844,293.1499938964844,283.04998779296875,33751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794642210006714,1.0,0.0,0.0,3.8696231842041016,3.869649171829224,9.991499609895982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.96240234375,0.0,1773.6744384765625,1895.4371337890625,0.0,1452.611083984375,0.9546966552734376,1.0,0.0,3.0,1.0,0.0
17736900,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8771203756332397,0.147483617067337,0.1327973306179046,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.9510017037391664,0.1844515353441238,0.1745587587356567,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9926337599754332,0.2115418910980224,0.1477186381816864,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.910692811012268,0.1645762622356414,0.1558755934238433,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.7887569665908813,0.1060999035835266,0.4790727794170379,285.6389465332031,284.95001220703125,294.8238830566406,294.0105895996094,295.8234558105469,297.4068603515625,285.6268005371094,1.0,0.2412652671337127,1.0,1.0,0.0,1.0,-1.3081820011138916,1.308180570602417,1.4407860362553038e-06,0.9919395446777344,1.0,1.0,0.0,23.534881591796875,28.0,32053.4375,-0.0,180.0484161376953,1.0,283.0638122558594,285.0335693359375,297.04248046875,299.2196350097656,293.1499938964844,293.1499938964844,283.04998779296875,34337.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836626529693604,1.0,0.0,0.0,3.9031033515930176,3.903129577636719,1.016514033835847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.5146484375,0.0,1820.1116943359373,1895.4371337890625,0.0,1484.284423828125,0.9610040187835692,1.0,0.0,3.0,1.0,0.0
17736960,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8725179433822632,0.1479230970144271,0.1332405656576156,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.94612717628479,0.1853283792734146,0.175440177321434,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.989190399646759,0.2126906961202621,0.1485642939805984,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.9059284329414368,0.165268525481224,0.1565790474414825,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7834720015525818,0.1059783920645713,0.4787191152572632,285.6036071777344,284.95001220703125,294.8287048339844,294.0134582519531,295.8282775878906,297.4002685546875,285.6014099121094,1.0,0.2423707544803619,1.0,1.0,0.0,1.0,-1.3112075328826904,1.3112059831619265,1.446549390493601e-06,0.9942077398300172,1.0,1.0,0.0,24.01681137084961,31.0,32131.53515625,-0.0,182.13267517089844,1.0,283.0517272949219,285.010009765625,297.0398254394531,299.20849609375,293.1499938964844,293.1499938964844,282.75,34712.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861105561256409,1.0,0.0,0.0,3.924328804016113,3.9243552684783936,1.0275998647557572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.89306640625,0.0,1849.9674072265625,1895.4371337890625,0.0,1502.9114990234375,0.9660420417785645,1.0,0.0,3.0,1.0,0.0
17737020,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.8566458225250244,0.1483346074819564,0.1338308751583099,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.927650511264801,0.1866722702980041,0.1769137233495712,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.9748841524124146,0.2144904434680938,0.1499916464090347,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.8897234797477722,0.1662843078374862,0.1577289998531341,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7669668793678284,0.1054737865924835,0.4771780967712402,285.36798095703125,284.95001220703125,294.8389587402344,294.0195617675781,295.8385009765625,297.384765625,285.3624267578125,1.0,0.245057076215744,1.0,1.0,0.0,1.0,-1.31493079662323,1.3149293661117554,1.453668460271729e-06,0.997005045413971,1.0,1.0,0.0,25.56626892089844,34.0,33014.0078125,-0.0,186.849853515625,1.0,282.7541198730469,284.75244140625,297.0721130371094,299.3245849609375,293.1499938964844,293.1499938964844,282.45001220703125,35230.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004325985908508,1.0,0.0,0.0,3.953516960144043,3.9535439014434814,1.042942813000991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.66455078125,0.0,1891.55419921875,1895.4371337890625,0.0,1614.1688232421875,0.9729868769645692,1.0,0.0,3.0,1.0,0.0
17737080,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.8566458225250244,0.1483346074819564,0.1338308751583099,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.927650511264801,0.1866722702980041,0.1769137233495712,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.9748841524124146,0.2144904434680938,0.1499916464090347,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.8897234797477722,0.1662843078374862,0.1577289998531341,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7669668793678284,0.1054737865924835,0.4771780967712402,285.36798095703125,284.95001220703125,294.8389587402344,294.0195617675781,295.8385009765625,297.384765625,285.3624267578125,1.0,0.245057076215744,1.0,1.0,0.0,1.0,-1.31493079662323,1.3149293661117554,1.453668460271729e-06,0.997005045413971,1.0,1.0,0.0,25.56626892089844,34.0,33014.0078125,-0.0,186.849853515625,1.0,282.7541198730469,284.75244140625,297.0721130371094,299.3245849609375,293.1499938964844,293.1499938964844,282.45001220703125,35230.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004325985908508,1.0,0.0,0.0,3.953516960144043,3.9535439014434814,1.042942813000991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.66455078125,0.0,1891.55419921875,1895.4371337890625,0.0,1614.1688232421875,0.9729868769645692,1.0,0.0,3.0,1.0,0.0
17737140,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8356313705444336,0.148106962442398,0.1338357925415039,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9028193950653076,0.1875109225511551,0.1779021024703979,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9515758156776428,0.2157168537378311,0.1509998142719268,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8678586483001709,0.1668394058942794,0.1584407091140747,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7462250590324402,0.1046293079853057,0.4741629660129547,285.1244506835937,284.95001220703125,294.8500061035156,294.0260925292969,295.8495178222656,297.36669921875,285.1196594238281,1.0,0.2481073290109634,1.0,1.0,0.0,1.0,-1.3145699501037598,1.3145685195922852,1.4529443888022795e-06,0.9966971278190612,1.0,1.0,0.0,27.796518325805664,37.0,33787.78125,-0.0,191.7161560058593,1.0,282.45733642578125,284.49444580078125,297.0644226074219,299.3700561523437,293.1499938964844,293.1499938964844,282.1499938964844,35541.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115118503570557,1.0,0.0,0.0,3.970927476882935,3.970954418182373,1.0521488320591743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.662109375,0.0,1916.6544189453125,1895.4371337890625,0.0,1702.759765625,0.9771283864974976,1.0,0.0,3.0,1.0,0.0
17737200,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8356313705444336,0.148106962442398,0.1338357925415039,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9028193950653076,0.1875109225511551,0.1779021024703979,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9515758156776428,0.2157168537378311,0.1509998142719268,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8678586483001709,0.1668394058942794,0.1584407091140747,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7462250590324402,0.1046293079853057,0.4741629660129547,285.1244506835937,284.95001220703125,294.8500061035156,294.0260925292969,295.8495178222656,297.36669921875,285.1196594238281,1.0,0.2481073290109634,1.0,1.0,0.0,1.0,-1.3145699501037598,1.3145685195922852,1.4529443888022795e-06,0.9966971278190612,1.0,1.0,0.0,27.796518325805664,37.0,33787.78125,-0.0,191.7161560058593,1.0,282.45733642578125,284.49444580078125,297.0644226074219,299.3700561523437,293.1499938964844,293.1499938964844,282.1499938964844,35541.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115118503570557,1.0,0.0,0.0,3.970927476882935,3.970954418182373,1.0521488320591743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.662109375,0.0,1916.6544189453125,1895.4371337890625,0.0,1702.759765625,0.9771283864974976,1.0,0.0,3.0,1.0,0.0
17737260,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8143699765205383,0.1475722938776016,0.1335050016641616,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8795322179794312,0.1880159527063369,0.1785561591386795,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9246737360954284,0.2165822088718414,0.1517379730939865,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8461730480194092,0.16708904504776,0.1588476151227951,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7259547114372253,0.1035484001040458,0.470055878162384,284.8836669921875,284.95001220703125,294.8628234863281,294.0338134765625,295.8622131347656,297.3457336425781,284.8816833496094,1.0,0.2513235509395599,1.0,1.0,0.0,1.0,-1.311403512954712,1.3114019632339478,1.4468106428466854e-06,0.9942293167114258,0.9267902970314026,0.9267902970314026,0.0,30.43746757507324,40.0,34382.59375,-0.0,196.5256805419922,1.0,282.1558837890625,284.24932861328125,297.0570678710937,299.4008178710937,293.1499938964844,293.1499938964844,281.8500061035156,38309.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193235158920288,1.0,0.0,0.0,3.923772573471069,3.923799753189087,1.0273085990775144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.49169921875,0.0,1878.19287109375,1895.4371337890625,0.0,1766.458740234375,0.9675127863883972,1.0,0.0,3.0,1.0,0.0
17737320,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8143699765205383,0.1475722938776016,0.1335050016641616,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8795322179794312,0.1880159527063369,0.1785561591386795,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9246737360954284,0.2165822088718414,0.1517379730939865,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8461730480194092,0.16708904504776,0.1588476151227951,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7259547114372253,0.1035484001040458,0.470055878162384,284.8836669921875,284.95001220703125,294.8628234863281,294.0338134765625,295.8622131347656,297.3457336425781,284.8816833496094,1.0,0.2513235509395599,1.0,1.0,0.0,1.0,-1.311403512954712,1.3114019632339478,1.4468106428466854e-06,0.9942293167114258,0.9267902970314026,0.9267902970314026,0.0,30.43746757507324,40.0,34382.59375,-0.0,196.5256805419922,1.0,282.1558837890625,284.24932861328125,297.0570678710937,299.4008178710937,293.1499938964844,293.1499938964844,281.8500061035156,38309.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193235158920288,1.0,0.0,0.0,3.923772573471069,3.923799753189087,1.0273085990775144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.49169921875,0.0,1878.19287109375,1895.4371337890625,0.0,1766.458740234375,0.9675127863883972,1.0,0.0,3.0,1.0,0.0
17737380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7936087846755981,0.1470990180969238,0.1331306099891662,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8588628172874451,0.1884451806545257,0.1790519803762436,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9010502099990844,0.217391699552536,0.1523581892251968,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8272436261177063,0.167269229888916,0.1591106355190277,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063948512077332,0.1024054512381553,0.4654102921485901,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,295.8775634765625,297.3260192871094,284.8157653808594,1.0,0.2546129524707794,1.0,1.0,0.0,1.0,-1.3070327043533323,1.307031273841858,1.4383571169673814e-06,0.9908058643341064,0.7627902626991272,0.7627902626991272,0.0,33.26479721069336,43.0,34152.984375,-0.0,201.3058624267578,1.0,281.85699462890625,284.2342224121094,297.0390319824219,299.36572265625,293.1499938964844,293.1499938964844,282.1499938964844,50233.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220008969306946,1.0,0.0,0.0,3.406374454498291,3.4063985347747803,7.742443699498835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.51220703125,0.0,1378.0281982421875,1895.4371337890625,0.0,1788.515625,0.8637717366218567,1.0,0.0,3.0,1.0,0.0
17737440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7936087846755981,0.1470990180969238,0.1331306099891662,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8588628172874451,0.1884451806545257,0.1790519803762436,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9010502099990844,0.217391699552536,0.1523581892251968,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8272436261177063,0.167269229888916,0.1591106355190277,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063948512077332,0.1024054512381553,0.4654102921485901,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,295.8775634765625,297.3260192871094,284.8157653808594,1.0,0.2546129524707794,1.0,1.0,0.0,1.0,-1.3070327043533323,1.307031273841858,1.4383571169673814e-06,0.9908058643341064,0.7627902626991272,0.7627902626991272,0.0,33.26479721069336,43.0,34152.984375,-0.0,201.3058624267578,1.0,281.85699462890625,284.2342224121094,297.0390319824219,299.36572265625,293.1499938964844,293.1499938964844,282.1499938964844,50233.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220008969306946,1.0,0.0,0.0,3.406374454498291,3.4063985347747803,7.742443699498835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.51220703125,0.0,1378.0281982421875,1895.4371337890625,0.0,1788.515625,0.8637717366218567,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7853265404701233,0.1473050713539123,0.1331660151481628,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8509081602096558,0.1890044510364532,0.17946258187294,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8924961090087891,0.2182421088218689,0.152830109000206,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.819772481918335,0.167670726776123,0.1593886017799377,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6977382898330688,0.1020451858639717,0.4635412096977234,284.9911804199219,284.95001220703125,294.886962890625,294.0488586425781,295.8861999511719,297.320556640625,285.0196838378906,1.0,0.2563144564628601,1.0,1.0,0.0,1.0,-1.3062223196029663,1.3062208890914917,1.4367687981575727e-06,0.9901437759399414,0.8751555681228638,0.8751555681228638,0.0,34.59502029418945,43.0,33816.06640625,-0.0,203.9803161621093,1.0,282.0951538085937,284.4381103515625,296.957275390625,299.1416015625,293.1499938964844,293.1499938964844,282.1499938964844,37694.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708061933517456,1.0,0.0,0.0,3.4311294555664062,3.431151866912842,7.855385888433375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.00439453125,0.0,1314.9454345703125,1895.4371337890625,0.0,1674.9478759765625,0.8624460697174072,1.0,0.0,3.0,1.0,0.0
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7793204188346863,0.1477473229169845,0.1335296779870987,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8451030254364014,0.1897622048854828,0.1801556497812271,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.886259913444519,0.2193095535039901,0.1535578221082687,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8141158819198608,0.1682579666376114,0.1599239408969879,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6909815669059753,0.1018377915024757,0.4625487327575683,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,295.8954467773437,297.3179931640625,285.0306091308594,1.0,0.2581129968166351,1.0,1.0,0.0,1.0,-1.307814121246338,1.3078126907348633,1.439830271010578e-06,0.9913780093193054,0.9297687411308287,0.9297687411308287,0.0,35.779911041259766,31.0,34030.14453125,-0.0,207.1763916015625,1.0,282.1408386230469,284.4237060546875,296.9789123535156,299.2049560546875,293.1499938964844,293.1499938964844,281.8500061035156,32573.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007465362548828,1.0,0.0,0.0,3.5664138793945312,3.566436529159546,8.487050422445463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.32470703125,0.0,1417.09716796875,1895.4371337890625,0.0,1616.6494140625,0.8843556046485901,1.0,0.0,3.0,1.0,0.0
