time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7868136763572693,0.1480291187763214,0.1339171230792999,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8535702228546143,0.1907676309347152,0.1812205016613006,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8961290717124939,0.2207092642784118,0.1546640545129776,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8218734264373779,0.1689949631690979,0.1607138961553573,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6957491636276245,0.1012154519557952,0.4598782658576965,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,295.915771484375,297.3078918457031,284.8673095703125,1.0,0.2561986148357391,1.0,1.0,0.0,1.0,-1.3086309432983398,1.3086295127868652,1.4413957387660048e-06,0.992003321647644,0.789505124092102,0.789505124092102,0.0,34.63627624511719,25.0,34297.34765625,-0.0,204.91818237304688,1.0,281.8581237792969,284.27880859375,297.08941650390625,299.4026184082031,293.1499938964844,293.1499938964844,282.1499938964844,42879.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710365355014801,1.0,0.0,0.0,3.370290756225586,3.3703134059906006,7.579282055303338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8154296875,0.0,1291.2056884765625,1895.4371337890625,0.0,1693.4951171875,0.8482730984687805,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7868136763572693,0.1480291187763214,0.1339171230792999,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8535702228546143,0.1907676309347152,0.1812205016613006,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8961290717124939,0.2207092642784118,0.1546640545129776,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8218734264373779,0.1689949631690979,0.1607138961553573,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6957491636276245,0.1012154519557952,0.4598782658576965,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,295.915771484375,297.3078918457031,284.8673095703125,1.0,0.2561986148357391,1.0,1.0,0.0,1.0,-1.3086309432983398,1.3086295127868652,1.4413957387660048e-06,0.992003321647644,0.789505124092102,0.789505124092102,0.0,34.63627624511719,25.0,34297.34765625,-0.0,204.91818237304688,1.0,281.8581237792969,284.27880859375,297.08941650390625,299.4026184082031,293.1499938964844,293.1499938964844,282.1499938964844,42879.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710365355014801,1.0,0.0,0.0,3.370290756225586,3.3703134059906006,7.579282055303338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8154296875,0.0,1291.2056884765625,1895.4371337890625,0.0,1693.4951171875,0.8482730984687805,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045695424079895,0.1487724035978317,0.1342918872833252,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729863166809082,0.1921296268701553,0.1822374314069748,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9187982082366944,0.2225826531648636,0.1557383835315704,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8392022848129272,0.1700615286827087,0.1614661663770675,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097259759902954,0.1008375063538551,0.4571708142757416,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,295.9384155273437,297.3023986816406,285.0536804199219,1.0,0.2527257800102234,1.0,1.0,0.0,1.0,-1.309241771697998,1.3092403411865234,1.4424756500375224e-06,0.9923690557479858,0.9523693323135376,0.9523693323135376,0.0,32.01435852050781,25.0,34156.1640625,-0.0,199.2923126220703,1.0,282.1407470703125,284.44403076171875,297.0409851074219,299.27587890625,293.1499938964844,293.1499938964844,281.8500061035156,30958.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971655488014221,1.0,0.0,0.0,3.5507609844207764,3.550783157348633,8.412715715166996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.9619140625,0.0,1388.8433837890625,1895.4371337890625,0.0,1588.4564208984375,0.8795681595802307,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045695424079895,0.1487724035978317,0.1342918872833252,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729863166809082,0.1921296268701553,0.1822374314069748,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9187982082366944,0.2225826531648636,0.1557383835315704,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8392022848129272,0.1700615286827087,0.1614661663770675,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097259759902954,0.1008375063538551,0.4571708142757416,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,295.9384155273437,297.3023986816406,285.0536804199219,1.0,0.2527257800102234,1.0,1.0,0.0,1.0,-1.309241771697998,1.3092403411865234,1.4424756500375224e-06,0.9923690557479858,0.9523693323135376,0.9523693323135376,0.0,32.01435852050781,25.0,34156.1640625,-0.0,199.2923126220703,1.0,282.1407470703125,284.44403076171875,297.0409851074219,299.27587890625,293.1499938964844,293.1499938964844,281.8500061035156,30958.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971655488014221,1.0,0.0,0.0,3.5507609844207764,3.550783157348633,8.412715715166996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.9619140625,0.0,1388.8433837890625,1895.4371337890625,0.0,1588.4564208984375,0.8795681595802307,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192117214202881,0.1490561068058014,0.1346739530563354,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8903912305831909,0.1930825859308242,0.1832459419965744,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9400469064712524,0.2238693386316299,0.1567583084106445,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8546909689903259,0.1707814186811447,0.1622321605682373,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208073139190674,0.1003084331750869,0.4548744559288025,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,295.9632873535156,297.29364013671875,284.86346435546875,1.0,0.2503149807453155,1.0,1.0,0.0,1.0,-1.310300350189209,1.3102989196777344,1.4444771068156117e-06,0.9931460022926332,0.8030897974967957,0.8030897974967957,0.0,30.05612564086914,25.0,34526.41796875,-0.0,195.294174194336,1.0,281.8585205078125,284.265625,297.1383972167969,299.4700927734375,293.1499938964844,293.1499938964844,282.1499938964844,41477.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104706764221191,1.0,0.0,0.0,3.415741443634033,3.415764093399048,7.785083653288893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.201171875,0.0,1326.178466796875,1895.4371337890625,0.0,1694.3450927734375,0.8564930558204651,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192117214202881,0.1490561068058014,0.1346739530563354,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8903912305831909,0.1930825859308242,0.1832459419965744,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9400469064712524,0.2238693386316299,0.1567583084106445,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8546909689903259,0.1707814186811447,0.1622321605682373,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208073139190674,0.1003084331750869,0.4548744559288025,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,295.9632873535156,297.29364013671875,284.86346435546875,1.0,0.2503149807453155,1.0,1.0,0.0,1.0,-1.310300350189209,1.3102989196777344,1.4444771068156117e-06,0.9931460022926332,0.8030897974967957,0.8030897974967957,0.0,30.05612564086914,25.0,34526.41796875,-0.0,195.294174194336,1.0,281.8585205078125,284.265625,297.1383972167969,299.4700927734375,293.1499938964844,293.1499938964844,282.1499938964844,41477.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104706764221191,1.0,0.0,0.0,3.415741443634033,3.415764093399048,7.785083653288893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.201171875,0.0,1326.178466796875,1895.4371337890625,0.0,1694.3450927734375,0.8564930558204651,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306273221969604,0.1497507393360138,0.1350503414869308,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.904880702495575,0.194338858127594,0.1842124313116073,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569153785705566,0.2255980670452118,0.1577631384134292,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.867817223072052,0.1717751622200012,0.1629668772220611,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290136814117432,0.0999481081962585,0.4525296986103058,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,295.9902648925781,297.2888488769531,285.0525817871094,1.0,0.2485352009534835,1.0,1.0,0.0,1.0,-1.3111834526062012,1.3111820220947266,1.4461343198490797e-06,0.9937787055969238,0.962238073348999,0.962238073348999,0.0,28.642534255981445,25.0,34355.66015625,-0.0,192.4453125,1.0,282.14111328125,284.43707275390625,297.08026123046875,299.3294372558594,293.1499938964844,293.1499938964844,281.8500061035156,30990.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698259711265564,1.0,0.0,0.0,3.582563161849976,3.5825858116149902,8.564086328988196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.17138671875,0.0,1422.6417236328125,1895.4371337890625,0.0,1597.04638671875,0.8867614269256592,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306273221969604,0.1497507393360138,0.1350503414869308,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.904880702495575,0.194338858127594,0.1842124313116073,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569153785705566,0.2255980670452118,0.1577631384134292,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.867817223072052,0.1717751622200012,0.1629668772220611,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290136814117432,0.0999481081962585,0.4525296986103058,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,295.9902648925781,297.2888488769531,285.0525817871094,1.0,0.2485352009534835,1.0,1.0,0.0,1.0,-1.3111834526062012,1.3111820220947266,1.4461343198490797e-06,0.9937787055969238,0.962238073348999,0.962238073348999,0.0,28.642534255981445,25.0,34355.66015625,-0.0,192.4453125,1.0,282.14111328125,284.43707275390625,297.08026123046875,299.3294372558594,293.1499938964844,293.1499938964844,281.8500061035156,30990.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698259711265564,1.0,0.0,0.0,3.582563161849976,3.5825858116149902,8.564086328988196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.17138671875,0.0,1422.6417236328125,1895.4371337890625,0.0,1597.04638671875,0.8867614269256592,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364441990852356,0.1500042825937271,0.1353681534528732,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.912593960762024,0.1948803812265396,0.1848026663064956,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9648441076278688,0.2263202220201492,0.1583552956581115,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8745258450508118,0.17220039665699,0.1634346544742584,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331357002258301,0.0997486412525177,0.4517441093921661,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,296.0045166015625,297.2861328125,284.8759765625,1.0,0.2478783577680587,1.0,1.0,0.0,1.0,-1.3126038312911987,1.312602400779724,1.4489169188891535e-06,0.994923770427704,0.8792315125465393,0.8792315125465393,0.0,28.020309448242188,25.0,35107.17578125,-0.0,191.5428161621093,1.0,281.8983154296875,284.2360534667969,297.1724853515625,299.56671142578125,293.1499938964844,293.1499938964844,281.8500061035156,34232.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072473168373108,1.0,0.0,0.0,3.618311643600464,3.618335008621216,8.735851224628277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.6015625,0.0,1485.0867919921875,1895.4371337890625,0.0,1668.41015625,0.8947910666465759,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8399706482887268,0.1500060856342315,0.1354412287473678,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9177603125572203,0.1951969861984253,0.1851688474416732,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9697219133377076,0.2267596423625946,0.1587243229150772,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8788378238677979,0.1724234074354171,0.1637046933174133,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7353952527046204,0.0994228199124336,0.4504374563694,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,296.0192565917969,297.28082275390625,284.8580627441406,1.0,0.2472934871912002,1.0,1.0,0.0,1.0,-1.3123310804367063,1.312329649925232,1.448429998163192e-06,0.9947568774223328,0.8101281523704529,0.8101281523704529,0.0,27.61639976501465,25.0,34770.34765625,-0.0,190.54725646972656,1.0,281.858154296875,284.2521057128906,297.1758728027344,299.5225830078125,293.1499938964844,293.1499938964844,282.1499938964844,41207.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115585803985596,1.0,0.0,0.0,3.458383560180664,3.458406686782837,7.98067503637867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.14990234375,0.0,1367.16748046875,1895.4371337890625,0.0,1703.137939453125,0.8656992316246033,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476305603981018,0.1506778448820114,0.1358165144920349,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.928760588169098,0.1963672488927841,0.186073750257492,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9793826341629028,0.2283699512481689,0.1596603393554687,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8878881931304932,0.1733461916446685,0.1643938720226287,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.740163266658783,0.0990547761321067,0.4481865167617798,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,296.0501403808594,297.27667236328125,285.0531005859375,1.0,0.2463756054639816,1.0,1.0,0.0,1.0,-1.3131144046783447,1.31311297416687,1.450106424272235e-06,0.9955446720123292,0.9702898263931274,0.9702898263931274,0.0,26.85825538635254,25.0,34574.9921875,-0.0,189.1212921142578,1.0,282.1414489746094,284.4311828613281,297.1190490722656,299.3812561035156,293.1499938964844,293.1499938964844,281.8500061035156,31146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991908550262451,1.0,0.0,0.0,3.61487889289856,3.614901781082153,8.719284210201295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8955078125,0.0,1458.478515625,1895.4371337890625,0.0,1604.3734130859375,0.8941539525985718,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476305603981018,0.1506778448820114,0.1358165144920349,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.928760588169098,0.1963672488927841,0.186073750257492,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9793826341629028,0.2283699512481689,0.1596603393554687,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8878881931304932,0.1733461916446685,0.1643938720226287,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.740163266658783,0.0990547761321067,0.4481865167617798,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,296.0501403808594,297.27667236328125,285.0531005859375,1.0,0.2463756054639816,1.0,1.0,0.0,1.0,-1.3131144046783447,1.31311297416687,1.450106424272235e-06,0.9955446720123292,0.9702898263931274,0.9702898263931274,0.0,26.85825538635254,25.0,34574.9921875,-0.0,189.1212921142578,1.0,282.1414489746094,284.4311828613281,297.1190490722656,299.3812561035156,293.1499938964844,293.1499938964844,281.8500061035156,31146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991908550262451,1.0,0.0,0.0,3.61487889289856,3.614901781082153,8.719284210201295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8955078125,0.0,1458.478515625,1895.4371337890625,0.0,1604.3734130859375,0.8941539525985718,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539352416992188,0.1509226858615875,0.1362168043851852,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9377630949020386,0.197149783372879,0.1869789212942123,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866514205932616,0.2294207215309143,0.1605605781078338,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8953161239624023,0.1739365011453628,0.1650954037904739,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437698245048523,0.0985266864299774,0.446167916059494,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,296.08282470703125,297.2693176269531,284.8570251464844,1.0,0.2457654625177383,1.0,1.0,0.0,1.0,-1.3141835927963257,1.314182162284851,1.4525288634104072e-06,0.9967665672302246,0.8178587555885315,0.8178587555885315,0.0,26.309362411499023,25.0,35019.58203125,-0.0,188.2580108642578,1.0,281.85797119140625,284.2427978515625,297.2170715332031,299.5782470703125,293.1499938964844,293.1499938964844,282.1499938964844,41048.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124114036560059,1.0,0.0,0.0,3.4981722831726074,3.49819564819336,8.165366125467699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.03662109375,0.0,1406.9215087890625,1895.4371337890625,0.0,1710.0443115234375,0.8741216063499451,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539352416992188,0.1509226858615875,0.1362168043851852,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9377630949020386,0.197149783372879,0.1869789212942123,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866514205932616,0.2294207215309143,0.1605605781078338,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8953161239624023,0.1739365011453628,0.1650954037904739,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437698245048523,0.0985266864299774,0.446167916059494,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,296.08282470703125,297.2693176269531,284.8570251464844,1.0,0.2457654625177383,1.0,1.0,0.0,1.0,-1.3141835927963257,1.314182162284851,1.4525288634104072e-06,0.9967665672302246,0.8178587555885315,0.8178587555885315,0.0,26.309362411499023,25.0,35019.58203125,-0.0,188.2580108642578,1.0,281.85797119140625,284.2427978515625,297.2170715332031,299.5782470703125,293.1499938964844,293.1499938964844,282.1499938964844,41048.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124114036560059,1.0,0.0,0.0,3.4981722831726074,3.49819564819336,8.165366125467699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.03662109375,0.0,1406.9215087890625,1895.4371337890625,0.0,1710.0443115234375,0.8741216063499451,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8589695692062378,0.1515880227088928,0.1365958154201507,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9448376297950744,0.1982498168945312,0.1878272593021392,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921248555183412,0.2309281527996063,0.161430612206459,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9012251496315002,0.1748091131448745,0.1657471805810928,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461791634559631,0.0981530472636222,0.4439586699008941,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,296.1171875,297.2658386230469,285.0550842285156,1.0,0.2453078478574752,1.0,1.0,0.0,1.0,-1.3148294687271118,1.3148279190063477,1.454057951377763e-06,0.997576117515564,0.978969931602478,0.978969931602478,0.0,25.90532875061035,25.0,34807.34375,-0.0,187.5742034912109,1.0,282.14178466796875,284.4263916015625,297.1630554199219,299.43902587890625,293.1499938964844,293.1499938964844,281.8500061035156,31287.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000287175178528,1.0,0.0,0.0,3.6469743251800537,3.6469976902008057,8.874803256730956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.771484375,0.0,1494.5745849609375,1895.4371337890625,0.0,1610.979736328125,0.9014932513237,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8589695692062378,0.1515880227088928,0.1365958154201507,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9448376297950744,0.1982498168945312,0.1878272593021392,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921248555183412,0.2309281527996063,0.161430612206459,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9012251496315002,0.1748091131448745,0.1657471805810928,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461791634559631,0.0981530472636222,0.4439586699008941,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,296.1171875,297.2658386230469,285.0550842285156,1.0,0.2453078478574752,1.0,1.0,0.0,1.0,-1.3148294687271118,1.3148279190063477,1.454057951377763e-06,0.997576117515564,0.978969931602478,0.978969931602478,0.0,25.90532875061035,25.0,34807.34375,-0.0,187.5742034912109,1.0,282.14178466796875,284.4263916015625,297.1630554199219,299.43902587890625,293.1499938964844,293.1499938964844,281.8500061035156,31287.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000287175178528,1.0,0.0,0.0,3.6469743251800537,3.6469976902008057,8.874803256730956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.771484375,0.0,1494.5745849609375,1895.4371337890625,0.0,1610.979736328125,0.9014932513237,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631083965301514,0.1518323570489883,0.1370071768760681,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9505167603492736,0.1989669501781463,0.1886828541755676,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996330738067627,0.2318801134824752,0.1622721254825592,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.906134843826294,0.1753543466329574,0.1664178371429443,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.747862696647644,0.0976247563958168,0.4419839680194855,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,296.15313720703125,297.25909423828125,284.8558959960937,1.0,0.2450338155031204,1.0,1.0,0.0,1.0,-1.3157975673675537,1.315796136856079,1.456148424949788e-06,0.998564064502716,0.8263035416603088,0.8263035416603088,0.0,25.61416244506836,28.0,35287.11328125,-0.0,187.25115966796875,1.0,281.8576965332031,284.2328796386719,297.263427734375,299.6403503417969,293.1499938964844,293.1499938964844,282.1499938964844,40777.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132585644721985,1.0,0.0,0.0,3.540212154388428,3.540235996246338,8.362803214367887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.333984375,0.0,1449.0872802734375,1895.4371337890625,0.0,1716.9169921875,0.8831480741500854,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631083965301514,0.1518323570489883,0.1370071768760681,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9505167603492736,0.1989669501781463,0.1886828541755676,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996330738067627,0.2318801134824752,0.1622721254825592,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.906134843826294,0.1753543466329574,0.1664178371429443,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.747862696647644,0.0976247563958168,0.4419839680194855,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,296.15313720703125,297.25909423828125,284.8558959960937,1.0,0.2450338155031204,1.0,1.0,0.0,1.0,-1.3157975673675537,1.315796136856079,1.456148424949788e-06,0.998564064502716,0.8263035416603088,0.8263035416603088,0.0,25.61416244506836,28.0,35287.11328125,-0.0,187.25115966796875,1.0,281.8576965332031,284.2328796386719,297.263427734375,299.6403503417969,293.1499938964844,293.1499938964844,282.1499938964844,40777.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132585644721985,1.0,0.0,0.0,3.540212154388428,3.540235996246338,8.362803214367887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.333984375,0.0,1449.0872802734375,1895.4371337890625,0.0,1716.9169921875,0.8831480741500854,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8608030080795288,0.1520415842533111,0.1370818763971328,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.948040008544922,0.1993826627731323,0.188980296254158,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9946568012237548,0.2324584424495697,0.1625740677118301,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9038015604019164,0.1756759285926818,0.1666387766599655,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451179623603821,0.0973766669631004,0.440677136182785,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,296.1716613769531,297.2562561035156,285.0374755859375,1.0,0.2453547418117523,1.0,1.0,0.0,1.0,-1.3153020143508911,1.3153005838394165,1.4552482525687085e-06,0.9982468485832214,0.9197933077812196,0.9197933077812196,0.0,25.839385986328125,28.0,34786.69921875,-0.0,187.58709716796875,1.0,282.0987854003906,284.4290466308594,297.1937255859375,299.4355163574219,293.1499938964844,293.1499938964844,282.1499938964844,35368.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047829031944275,1.0,0.0,0.0,3.5460760593414307,3.5460989475250244,8.390530297219811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.69189453125,0.0,1416.0009765625,1895.4371337890625,0.0,1648.701416015625,0.884756326675415,1.0,0.0,3.0,1.0,0.0
17738760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.858696460723877,0.1524914801120758,0.1374150961637497,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.945525288581848,0.199999988079071,0.1895029693841934,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.992977499961853,0.2332881689071655,0.1630977690219879,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9015179872512816,0.1761797070503235,0.1670605838298797,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.742408812046051,0.0972449854016304,0.4399290680885315,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,296.1905517578125,297.25616455078125,285.0566101074219,1.0,0.2459608614444732,1.0,1.0,0.0,1.0,-1.3165651559829712,1.3165637254714966,1.457793018744269e-06,0.9993315935134888,0.9877661466598512,0.9877661466598512,0.0,26.130678176879883,31.0,35055.55859375,-0.0,188.6696319580078,1.0,282.14190673828125,284.4209289550781,297.2118530273437,299.5025634765625,293.1499938964844,293.1499938964844,281.8500061035156,31482.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009583115577698,1.0,0.0,0.0,3.681158781051636,3.681182146072388,9.041955308930484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.53564453125,0.0,1534.02490234375,1895.4371337890625,0.0,1618.323974609375,0.9093574285507202,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484796285629272,0.1527285873889923,0.1378771215677261,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326789379119872,0.2006516307592392,0.1903562694787979,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835179448127748,0.2341428995132446,0.16391621530056,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8904033899307251,0.1766781210899353,0.1677464693784713,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322997450828552,0.0967099443078041,0.438199371099472,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,296.2293395996094,297.2499084472656,284.85546875,1.0,0.2478045523166656,1.0,1.0,0.0,1.0,-1.3178759813308716,1.3178744316101074,1.460556063648255e-06,1.0005888938903809,0.8361918330192566,0.8361918330192566,0.0,27.31137657165528,34.0,35584.375,-0.0,191.76451110839844,1.0,281.8574523925781,284.22283935546875,297.3138122558594,299.7080993652344,293.1499938964844,293.1499938964844,282.1499938964844,40448.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71420818567276,1.0,0.0,0.0,3.585791826248169,3.5858161449432373,8.579528980590112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.193359375,0.0,1495.598388671875,1895.4371337890625,0.0,1724.6343994140625,0.892964780330658,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484796285629272,0.1527285873889923,0.1378771215677261,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326789379119872,0.2006516307592392,0.1903562694787979,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835179448127748,0.2341428995132446,0.16391621530056,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8904033899307251,0.1766781210899353,0.1677464693784713,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322997450828552,0.0967099443078041,0.438199371099472,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,296.2293395996094,297.2499084472656,284.85546875,1.0,0.2478045523166656,1.0,1.0,0.0,1.0,-1.3178759813308716,1.3178744316101074,1.460556063648255e-06,1.0005888938903809,0.8361918330192566,0.8361918330192566,0.0,27.31137657165528,34.0,35584.375,-0.0,191.76451110839844,1.0,281.8574523925781,284.22283935546875,297.3138122558594,299.7080993652344,293.1499938964844,293.1499938964844,282.1499938964844,40448.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71420818567276,1.0,0.0,0.0,3.585791826248169,3.5858161449432373,8.579528980590112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.193359375,0.0,1495.598388671875,1895.4371337890625,0.0,1724.6343994140625,0.892964780330658,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353805541992188,0.1533719003200531,0.1383107900619506,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9154337644577026,0.201615110039711,0.191152274608612,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692565202713012,0.2354512065649032,0.1647012084722519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757847547531128,0.1774516403675079,0.1683827340602874,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7195392847061157,0.0963184162974357,0.4363040030002594,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,296.2693786621094,297.2450256347656,285.060546875,1.0,0.2502496242523193,1.0,1.0,0.0,1.0,-1.318780541419983,1.3187791109085083,1.4624754385295091e-06,1.001468300819397,1.0,1.0,0.0,28.97844886779785,37.0,35335.95703125,-0.0,195.8169860839844,1.0,282.1424865722656,284.4166259765625,297.26385498046875,299.571533203125,293.1499938964844,293.1499938964844,281.8500061035156,31592.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019810080528259,1.0,0.0,0.0,3.718475103378296,3.718498945236206,9.226203019352396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.97314453125,0.0,1577.097900390625,1895.4371337890625,0.0,1626.4217529296875,0.9178457260131836,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353805541992188,0.1533719003200531,0.1383107900619506,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9154337644577026,0.201615110039711,0.191152274608612,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692565202713012,0.2354512065649032,0.1647012084722519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757847547531128,0.1774516403675079,0.1683827340602874,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7195392847061157,0.0963184162974357,0.4363040030002594,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,296.2693786621094,297.2450256347656,285.060546875,1.0,0.2502496242523193,1.0,1.0,0.0,1.0,-1.318780541419983,1.3187791109085083,1.4624754385295091e-06,1.001468300819397,1.0,1.0,0.0,28.97844886779785,37.0,35335.95703125,-0.0,195.8169860839844,1.0,282.1424865722656,284.4166259765625,297.26385498046875,299.571533203125,293.1499938964844,293.1499938964844,281.8500061035156,31592.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019810080528259,1.0,0.0,0.0,3.718475103378296,3.718498945236206,9.226203019352396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.97314453125,0.0,1577.097900390625,1895.4371337890625,0.0,1626.4217529296875,0.9178457260131836,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216735124588013,0.1536023318767547,0.1388026624917984,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8983691334724426,0.2022061794996261,0.1919853687286377,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9519399404525756,0.2362170219421386,0.1654867678880691,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8604887127876282,0.1779060065746307,0.1690633893013,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051450610160828,0.0957885831594467,0.434736430644989,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,296.310546875,297.23193359375,284.85369873046875,1.0,0.2532097995281219,1.0,1.0,0.0,1.0,-1.3202518224716189,1.3202502727508545,1.4655699942522915e-06,1.0028645992279053,0.8470638990402222,0.8470638990402222,0.0,31.0007553100586,40.0,35907.1171875,-0.0,200.87081909179688,1.0,281.8565368652344,284.2109375,297.3682861328125,299.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,40047.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153722643852234,1.0,0.0,0.0,3.635275602340698,3.635300397872925,8.817957564133394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.8857421875,0.0,1547.0091552734375,1895.4371337890625,0.0,1734.1153564453125,0.9037786722183228,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216735124588013,0.1536023318767547,0.1388026624917984,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8983691334724426,0.2022061794996261,0.1919853687286377,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9519399404525756,0.2362170219421386,0.1654867678880691,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8604887127876282,0.1779060065746307,0.1690633893013,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051450610160828,0.0957885831594467,0.434736430644989,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,296.310546875,297.23193359375,284.85369873046875,1.0,0.2532097995281219,1.0,1.0,0.0,1.0,-1.3202518224716189,1.3202502727508545,1.4655699942522915e-06,1.0028645992279053,0.8470638990402222,0.8470638990402222,0.0,31.0007553100586,40.0,35907.1171875,-0.0,200.87081909179688,1.0,281.8565368652344,284.2109375,297.3682861328125,299.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,40047.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153722643852234,1.0,0.0,0.0,3.635275602340698,3.635300397872925,8.817957564133394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.8857421875,0.0,1547.0091552734375,1895.4371337890625,0.0,1734.1153564453125,0.9037786722183228,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073223829269409,0.1542343646287918,0.1392440050840377,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818748593330383,0.2031036168336868,0.1927399039268493,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9328200817108154,0.2374305725097656,0.1662192493677139,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8454474806785583,0.1786301732063293,0.1696746796369552,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6897992491722107,0.0954044088721275,0.4329961538314819,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,296.352783203125,297.22607421875,285.0636901855469,1.0,0.2564631104469299,1.0,1.0,0.0,1.0,-1.321208953857422,1.3212075233459473,1.4676151067760657e-06,1.00380539894104,1.0,1.0,0.0,33.30680465698242,43.0,35627.74609375,0.0,206.3919219970703,1.0,282.1428527832031,284.4115905761719,297.31890869140625,299.6446533203125,293.1499938964844,293.1499938964844,281.8500061035156,31925.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032118439674377,1.0,0.0,0.0,3.756871461868286,3.7568957805633545,9.417723276783364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.02685546875,0.0,1623.9744873046875,1895.4371337890625,0.0,1636.1920166015625,0.9266388416290284,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073223829269409,0.1542343646287918,0.1392440050840377,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818748593330383,0.2031036168336868,0.1927399039268493,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9328200817108154,0.2374305725097656,0.1662192493677139,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8454474806785583,0.1786301732063293,0.1696746796369552,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6897992491722107,0.0954044088721275,0.4329961538314819,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,296.352783203125,297.22607421875,285.0636901855469,1.0,0.2564631104469299,1.0,1.0,0.0,1.0,-1.321208953857422,1.3212075233459473,1.4676151067760657e-06,1.00380539894104,1.0,1.0,0.0,33.30680465698242,43.0,35627.74609375,0.0,206.3919219970703,1.0,282.1428527832031,284.4115905761719,297.31890869140625,299.6446533203125,293.1499938964844,293.1499938964844,281.8500061035156,31925.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032118439674377,1.0,0.0,0.0,3.756871461868286,3.7568957805633545,9.417723276783364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.02685546875,0.0,1623.9744873046875,1895.4371337890625,0.0,1636.1920166015625,0.9266388416290284,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.800858736038208,0.1545021831989288,0.1396331340074539,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8748193979263306,0.2034966200590133,0.1932580024003982,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9243633151054382,0.237933337688446,0.1667103171348571,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8391068577766418,0.1789483428001403,0.1701088100671768,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6830892562866211,0.0952047333121299,0.4325205087661743,284.9213256835937,284.95001220703125,295.3760986328125,294.3684997558594,296.374267578125,297.2228088378906,284.8896789550781,1.0,0.2582237124443054,1.0,1.0,0.0,1.0,-1.3228386640548706,1.3228371143341064,1.4709382867295062e-06,1.005228042602539,0.9326276779174804,0.9326276779174804,0.0,34.464988708496094,43.0,36451.703125,0.0,209.57858276367188,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,34142.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712192177772522,1.0,0.0,0.0,3.793288946151733,3.793313980102539,9.60119109549851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.474609375,0.0,1684.0601806640625,1895.4371337890625,0.0,1708.267822265625,0.9346776008605956,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7930842638015747,0.1545183360576629,0.1397850066423416,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.86661696434021,0.203646719455719,0.1935448944568634,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9144478440284728,0.2381229102611541,0.1669671088457107,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8317543864250183,0.1790509521961212,0.1703409105539322,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754350066184998,0.0948835909366607,0.4315555393695831,284.8517150878906,284.95001220703125,295.3977966308594,294.3826599121094,296.3959655761719,297.2143249511719,284.8556213378906,1.0,0.2600009143352508,1.0,1.0,0.0,1.0,-1.322795271873474,1.3227938413619995,1.4709685274283402e-06,1.00532066822052,0.859840452671051,0.859840452671051,0.0,35.8056640625,46.0,36244.609375,0.0,212.5806427001953,1.0,281.8566589355469,284.2019348144531,297.4238586425781,299.857666015625,293.1499938964844,293.1499938964844,282.1499938964844,39603.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165380120277405,1.0,0.0,0.0,3.6852853298187256,3.6853103637695312,9.062239882950962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.99267578125,0.0,1600.0054931640625,1895.4371337890625,0.0,1743.6318359375,0.9145746827125548,1.0,0.0,3.0,1.0,0.0
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797325253486633,0.1552869975566864,0.1403441727161407,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8525152206420898,0.2044935673475265,0.1942661702632904,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8983871936798096,0.2392561435699463,0.1676546186208725,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8188700079917908,0.1797381490468979,0.1709321439266204,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620118021965027,0.0944995880126953,0.4298961162567138,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,296.43994140625,297.2095947265625,285.066162109375,1.0,0.2636584937572479,1.0,1.0,0.0,1.0,-1.3238729238510132,1.3238714933395386,1.473284100939054e-06,1.0063880681991575,1.0,1.0,0.0,38.46891784667969,49.0,35926.15234375,0.0,218.9693603515625,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7216186523437,293.1499938964844,293.1499938964844,281.8500061035156,32435.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045735716819763,1.0,0.0,0.0,3.7950515747070312,3.795076370239258,9.610115512259654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.8203125,0.0,1672.881591796875,1895.4371337890625,0.0,1647.0323486328125,0.9352853894233704,1.0,0.0,3.0,1.0,0.0
