time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797325253486633,0.1552869975566864,0.1403441727161407,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8525152206420898,0.2044935673475265,0.1942661702632904,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8983871936798096,0.2392561435699463,0.1676546186208725,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8188700079917908,0.1797381490468979,0.1709321439266204,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620118021965027,0.0944995880126953,0.4298961162567138,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,296.43994140625,297.2095947265625,285.066162109375,1.0,0.2636584937572479,1.0,1.0,0.0,1.0,-1.3238729238510132,1.3238714933395386,1.473284100939054e-06,1.0063880681991575,1.0,1.0,0.0,38.46891784667969,49.0,35926.15234375,0.0,218.9693603515625,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7216186523437,293.1499938964844,293.1499938964844,281.8500061035156,32435.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045735716819763,1.0,0.0,0.0,3.7950515747070312,3.795076370239258,9.610115512259654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.8203125,0.0,1672.881591796875,1895.4371337890625,0.0,1647.0323486328125,0.9352853894233704,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7679888010025024,0.1557434201240539,0.1410507410764694,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840106189250946,0.2050018310546875,0.1950463205575943,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8844197988510132,0.2398862391710281,0.168365478515625,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8067240715026855,0.180135041475296,0.1715841442346573,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.650219202041626,0.0939851030707359,0.4285239577293396,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,296.48468017578125,297.1993713378906,284.8589782714844,1.0,0.267471969127655,1.0,1.0,0.0,1.0,-1.3256489038467407,1.3256473541259766,1.4770463394597757e-06,1.008082151412964,0.8725438714027405,0.8725438714027405,0.0,41.232200622558594,37.0,36591.17578125,0.0,225.8519592285156,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.93621826171875,293.1499938964844,293.1499938964844,282.1499938964844,39213.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178357839584351,1.0,0.0,0.0,3.7318739891052246,3.731899499893189,9.292813842876058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.30859375,0.0,1650.7633056640625,1895.4371337890625,0.0,1754.251708984375,0.9247785806655884,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7679888010025024,0.1557434201240539,0.1410507410764694,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840106189250946,0.2050018310546875,0.1950463205575943,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8844197988510132,0.2398862391710281,0.168365478515625,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8067240715026855,0.180135041475296,0.1715841442346573,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.650219202041626,0.0939851030707359,0.4285239577293396,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,296.48468017578125,297.1993713378906,284.8589782714844,1.0,0.267471969127655,1.0,1.0,0.0,1.0,-1.3256489038467407,1.3256473541259766,1.4770463394597757e-06,1.008082151412964,0.8725438714027405,0.8725438714027405,0.0,41.232200622558594,37.0,36591.17578125,0.0,225.8519592285156,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.93621826171875,293.1499938964844,293.1499938964844,282.1499938964844,39213.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178357839584351,1.0,0.0,0.0,3.7318739891052246,3.731899499893189,9.292813842876058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.30859375,0.0,1650.7633056640625,1895.4371337890625,0.0,1754.251708984375,0.9247785806655884,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734591960906982,0.1566414833068847,0.1415941566228866,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8454566597938538,0.2058193683624267,0.1955902129411697,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906263709068298,0.2409615367650985,0.1689004302024841,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8120071887969971,0.1808045506477356,0.1720092892646789,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.652793824672699,0.0936119705438613,0.4262169003486633,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,296.5299987792969,297.1954040527344,285.0708923339844,1.0,0.2656951546669006,1.0,1.0,0.0,1.0,-1.3253358602523804,1.3253343105316162,1.4766382037123549e-06,1.008063793182373,1.0,1.0,0.0,40.25765609741211,25.0,36198.1640625,0.0,223.5382537841797,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.79840087890625,293.1499938964844,293.1499938964844,281.8500061035156,33039.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058931589126587,1.0,0.0,0.0,3.829819440841675,3.82984471321106,9.787006547412602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.43310546875,0.0,1719.3380126953125,1895.4371337890625,0.0,1657.567626953125,0.942993462085724,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734591960906982,0.1566414833068847,0.1415941566228866,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8454566597938538,0.2058193683624267,0.1955902129411697,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906263709068298,0.2409615367650985,0.1689004302024841,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8120071887969971,0.1808045506477356,0.1720092892646789,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.652793824672699,0.0936119705438613,0.4262169003486633,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,296.5299987792969,297.1954040527344,285.0708923339844,1.0,0.2656951546669006,1.0,1.0,0.0,1.0,-1.3253358602523804,1.3253343105316162,1.4766382037123549e-06,1.008063793182373,1.0,1.0,0.0,40.25765609741211,25.0,36198.1640625,0.0,223.5382537841797,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.79840087890625,293.1499938964844,293.1499938964844,281.8500061035156,33039.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058931589126587,1.0,0.0,0.0,3.829819440841675,3.82984471321106,9.787006547412602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.43310546875,0.0,1719.3380126953125,1895.4371337890625,0.0,1657.567626953125,0.942993462085724,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955682873725891,0.1572607159614563,0.1421862840652465,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.868142306804657,0.2063486278057098,0.1961135864257812,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9167472124099731,0.241592139005661,0.1694073975086212,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8328359723091125,0.1812327951192855,0.172414094209671,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692571043968201,0.0931544229388237,0.4237787127494812,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,296.5758361816406,297.1866455078125,284.8607482910156,1.0,0.2601381540298462,1.0,1.0,0.0,1.0,-1.324845314025879,1.3248437643051147,1.475919361837441e-06,1.0079474449157717,0.8825201392173767,0.8825201392173767,0.0,36.23141479492188,25.0,36849.28515625,0.0,214.2799072265625,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0107116699219,293.1499938964844,293.1499938964844,282.1499938964844,39002.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188201546669006,1.0,0.0,0.0,3.77129340171814,3.7713191509246826,9.490169077253086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6435546875,0.0,1695.56005859375,1895.4371337890625,0.0,1762.324951171875,0.9334195256233216,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955682873725891,0.1572607159614563,0.1421862840652465,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.868142306804657,0.2063486278057098,0.1961135864257812,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9167472124099731,0.241592139005661,0.1694073975086212,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8328359723091125,0.1812327951192855,0.172414094209671,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692571043968201,0.0931544229388237,0.4237787127494812,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,296.5758361816406,297.1866455078125,284.8607482910156,1.0,0.2601381540298462,1.0,1.0,0.0,1.0,-1.324845314025879,1.3248437643051147,1.475919361837441e-06,1.0079474449157717,0.8825201392173767,0.8825201392173767,0.0,36.23141479492188,25.0,36849.28515625,0.0,214.2799072265625,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0107116699219,293.1499938964844,293.1499938964844,282.1499938964844,39002.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188201546669006,1.0,0.0,0.0,3.77129340171814,3.7713191509246826,9.490169077253086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6435546875,0.0,1695.56005859375,1895.4371337890625,0.0,1762.324951171875,0.9334195256233216,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8055873513221741,0.1576479971408844,0.1423501372337341,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8787469863891602,0.2066538035869598,0.1962349265813827,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9296603202819824,0.2419802248477935,0.1695240885019302,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8422520756721497,0.1814824044704437,0.1724953055381775,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6768161654472351,0.0929435044527053,0.4223031997680664,285.0101013183594,284.95001220703125,295.60089111328125,294.51397705078125,296.59893798828125,297.1825256347656,285.04107666015625,1.0,0.2580110132694244,1.0,1.0,0.0,1.0,-1.3236526250839231,1.3236510753631592,1.4736527873537852e-06,1.0070946216583252,0.9723913073539734,0.9723913073539734,0.0,34.5938720703125,25.0,36235.5546875,0.0,210.16030883789065,1.0,282.1043395996094,284.3879089355469,297.47222900390625,299.8030090332031,293.1499938964844,293.1499938964844,282.1499938964844,35493.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103602886199951,1.0,0.0,0.0,3.767580270767212,3.7676055431365967,9.471490898249612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.71337890625,0.0,1664.0499267578125,1895.4371337890625,0.0,1693.454345703125,0.9337201714515686,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8155461549758911,0.1583266258239746,0.1428011357784271,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8896525502204895,0.2071988433599472,0.1966031193733215,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.942785620689392,0.2426759004592895,0.1698847413063049,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8520056009292603,0.1819465309381485,0.1727961301803589,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6845846176147461,0.0928553640842437,0.421408474445343,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,296.6221008300781,297.1835327148437,285.076416015625,1.0,0.2562056481838226,1.0,1.0,0.0,1.0,-1.3243544101715088,1.3243529796600342,1.4751302614968154e-06,1.0077544450759888,1.0,1.0,0.0,33.143890380859375,25.0,36418.5078125,0.0,207.1446685791016,1.0,282.143310546875,284.4021301269531,297.49273681640625,299.8690490722656,293.1499938964844,293.1499938964844,281.8500061035156,33433.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065610289573669,1.0,0.0,0.0,3.8525240421295166,3.852549552917481,9.90339231066173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.740234375,0.0,1750.105224609375,1895.4371337890625,0.0,1662.9114990234375,0.9489046931266784,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8318401575088501,0.1590997874736786,0.1436057686805725,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9086471796035768,0.2077598571777343,0.197230726480484,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9638195633888244,0.2433185577392578,0.1704556494951248,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8692194819450378,0.1824147850275039,0.1733133345842361,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6977218985557556,0.092458963394165,0.4195997416973114,284.8652038574219,284.95001220703125,295.67059326171875,294.5585632324219,296.66864013671875,297.1757507324219,284.8667907714844,1.0,0.2533685266971588,1.0,1.0,0.0,1.0,-1.3252108097076416,1.325209379196167,1.477044861530885e-06,1.0086804628372192,0.893875002861023,0.893875002861023,0.0,30.9130802154541,25.0,37126.2578125,0.0,202.419189453125,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,38640.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192928791046143,1.0,0.0,0.0,3.804842233657837,3.804868221282959,9.659764828029438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.64013671875,0.0,1732.9530029296875,1895.4371337890625,0.0,1766.2071533203125,0.9407708644866944,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8318401575088501,0.1590997874736786,0.1436057686805725,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9086471796035768,0.2077598571777343,0.197230726480484,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9638195633888244,0.2433185577392578,0.1704556494951248,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8692194819450378,0.1824147850275039,0.1733133345842361,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6977218985557556,0.092458963394165,0.4195997416973114,284.8652038574219,284.95001220703125,295.67059326171875,294.5585632324219,296.66864013671875,297.1757507324219,284.8667907714844,1.0,0.2533685266971588,1.0,1.0,0.0,1.0,-1.3252108097076416,1.325209379196167,1.477044861530885e-06,1.0086804628372192,0.893875002861023,0.893875002861023,0.0,30.9130802154541,25.0,37126.2578125,0.0,202.419189453125,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,38640.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192928791046143,1.0,0.0,0.0,3.804842233657837,3.804868221282959,9.659764828029438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.64013671875,0.0,1732.9530029296875,1895.4371337890625,0.0,1766.2071533203125,0.9407708644866944,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424254059791565,0.1595250070095062,0.1439303457736969,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9221175312995912,0.2079474776983261,0.1973689496517181,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9760092496871948,0.2435189187526703,0.1705577820539474,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8806297183036804,0.1825480908155441,0.173400342464447,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054775953292847,0.0918643176555633,0.4167471528053283,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,296.7153625488281,297.1618347167969,284.84454345703125,1.0,0.2511838674545288,1.0,1.0,0.0,1.0,-1.3225696086883545,1.32256817817688,1.4719925047756988e-06,1.006754755973816,0.7623151540756226,0.7623151540756226,0.0,29.525653839111328,25.0,36964.91015625,0.0,198.3656463623047,1.0,281.5579833984375,284.2121276855469,297.6043701171875,300.0961303710937,293.1499938964844,293.1499938964844,281.8500061035156,48666.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265398502349854,1.0,0.0,0.0,3.306596040725708,3.306619167327881,7.295508908100601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.41455078125,0.0,1269.4791259765625,1895.4371337890625,0.0,1826.16162109375,0.8418910503387451,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424254059791565,0.1595250070095062,0.1439303457736969,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9221175312995912,0.2079474776983261,0.1973689496517181,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9760092496871948,0.2435189187526703,0.1705577820539474,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8806297183036804,0.1825480908155441,0.173400342464447,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054775953292847,0.0918643176555633,0.4167471528053283,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,296.7153625488281,297.1618347167969,284.84454345703125,1.0,0.2511838674545288,1.0,1.0,0.0,1.0,-1.3225696086883545,1.32256817817688,1.4719925047756988e-06,1.006754755973816,0.7623151540756226,0.7623151540756226,0.0,29.525653839111328,25.0,36964.91015625,0.0,198.3656463623047,1.0,281.5579833984375,284.2121276855469,297.6043701171875,300.0961303710937,293.1499938964844,293.1499938964844,281.8500061035156,48666.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265398502349854,1.0,0.0,0.0,3.306596040725708,3.306619167327881,7.295508908100601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.41455078125,0.0,1269.4791259765625,1895.4371337890625,0.0,1826.16162109375,0.8418910503387451,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555058240890503,0.1609715521335601,0.1449271589517593,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.938185691833496,0.2089524418115615,0.1980477720499038,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887911677360536,0.2448117733001709,0.171215146780014,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940797448158264,0.1834047436714172,0.1739627718925476,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144458293914795,0.0916493311524391,0.4150189459323883,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,296.7621765136719,297.1626281738281,285.0321044921875,1.0,0.2496113181114196,1.0,1.0,0.0,1.0,-1.323967695236206,1.323966145515442,1.4748649164175731e-06,1.0079928636550903,0.923406720161438,0.923406720161438,0.0,28.207029342651367,25.0,37028.82421875,0.0,195.88438415527344,1.0,281.84039306640625,284.3648376464844,297.5634765625,299.9709167480469,293.1499938964844,293.1499938964844,281.54998779296875,31926.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099299430847168,1.0,0.0,0.0,3.510801315307617,3.5108234882354736,8.224430416703399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.724609375,0.0,1354.429443359375,1895.4371337890625,0.0,1689.9825439453125,0.8712101578712463,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555058240890503,0.1609715521335601,0.1449271589517593,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.938185691833496,0.2089524418115615,0.1980477720499038,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887911677360536,0.2448117733001709,0.171215146780014,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940797448158264,0.1834047436714172,0.1739627718925476,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144458293914795,0.0916493311524391,0.4150189459323883,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,296.7621765136719,297.1626281738281,285.0321044921875,1.0,0.2496113181114196,1.0,1.0,0.0,1.0,-1.323967695236206,1.323966145515442,1.4748649164175731e-06,1.0079928636550903,0.923406720161438,0.923406720161438,0.0,28.207029342651367,25.0,37028.82421875,0.0,195.88438415527344,1.0,281.84039306640625,284.3648376464844,297.5634765625,299.9709167480469,293.1499938964844,293.1499938964844,281.54998779296875,31926.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099299430847168,1.0,0.0,0.0,3.510801315307617,3.5108234882354736,8.224430416703399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.724609375,0.0,1354.429443359375,1895.4371337890625,0.0,1689.9825439453125,0.8712101578712463,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666179180145264,0.1619354337453842,0.1459523737430572,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9508048295974731,0.2095176577568054,0.1987288147211074,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976862668991088,0.2453762143850326,0.1717287451028823,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.905040442943573,0.1838832199573516,0.1745394915342331,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209985256195068,0.0912819355726242,0.413553386926651,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,296.8089599609375,297.1557922363281,284.8783874511719,1.0,0.2485425025224685,1.0,1.0,0.0,1.0,-1.32555091381073,1.3255494832992554,1.478139324717631e-06,1.0094135999679563,0.7888285517692566,0.7888285517692566,0.0,27.260786056518555,28.0,37339.60546875,0.0,194.30352783203125,1.0,281.5585632324219,284.2303161621094,297.6741943359375,300.173583984375,293.1499938964844,293.1499938964844,281.8500061035156,42291.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204650640487671,1.0,0.0,0.0,3.3252110481262207,3.325233221054077,7.377882980108552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.05810546875,0.0,1243.842529296875,1895.4371337890625,0.0,1775.849365234375,0.8382317423820496,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666179180145264,0.1619354337453842,0.1459523737430572,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9508048295974731,0.2095176577568054,0.1987288147211074,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976862668991088,0.2453762143850326,0.1717287451028823,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.905040442943573,0.1838832199573516,0.1745394915342331,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209985256195068,0.0912819355726242,0.413553386926651,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,296.8089599609375,297.1557922363281,284.8783874511719,1.0,0.2485425025224685,1.0,1.0,0.0,1.0,-1.32555091381073,1.3255494832992554,1.478139324717631e-06,1.0094135999679563,0.7888285517692566,0.7888285517692566,0.0,27.260786056518555,28.0,37339.60546875,0.0,194.30352783203125,1.0,281.5585632324219,284.2303161621094,297.6741943359375,300.173583984375,293.1499938964844,293.1499938964844,281.8500061035156,42291.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204650640487671,1.0,0.0,0.0,3.3252110481262207,3.325233221054077,7.377882980108552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.05810546875,0.0,1243.842529296875,1895.4371337890625,0.0,1775.849365234375,0.8382317423820496,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677782416343689,0.1625663787126541,0.1463768631219864,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9516190886497498,0.2099043428897857,0.1989744156599044,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9977449774742126,0.2458036243915558,0.1715817749500274,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9057727456092834,0.184212252497673,0.1747453957796096,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7207700610160828,0.09114520996809,0.4126821756362915,285.0273132324219,284.95001220703125,295.8342590332031,294.6619567871094,296.8323059082031,297.1537780761719,285.05242919921875,1.0,0.2485568672418594,1.0,1.0,0.0,1.0,-1.325395941734314,1.3253945112228394,1.4778524928260597e-06,1.0093116760253906,0.8931724429130554,0.8931724429130554,0.0,27.22635078430176,28.0,37043.80078125,0.0,194.16978454589844,1.0,281.79364013671875,284.4051818847656,297.616455078125,299.98980712890625,293.1499938964844,293.1499938964844,281.8500061035156,34441.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120751142501831,1.0,0.0,0.0,3.376062631607056,3.376083850860596,7.605264045196236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.18212890625,0.0,1238.4366455078125,1895.4371337890625,0.0,1707.3197021484375,0.8465085029602051,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687469959259033,0.1634088456630706,0.1470686942338943,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9519628882408142,0.2104594856500625,0.1994465887546539,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976444244384766,0.2464804202318191,0.1717471629381179,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9060764908790588,0.184691697359085,0.1751515418291092,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202551364898682,0.0910916030406951,0.4123158156871795,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,296.8555908203125,297.1553649902344,285.050537109375,1.0,0.2489070445299148,1.0,1.0,0.0,1.0,-1.3270379304885864,1.3270364999771118,1.4811228083999597e-06,1.0106427669525146,0.9481999278068542,0.9481999278068542,0.0,27.293842315673828,31.0,37350.81640625,0.0,194.89260864257807,1.0,281.84033203125,284.374755859375,297.64306640625,300.0709533691406,293.1499938964844,293.1499938964844,281.54998779296875,30739.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088931202888489,1.0,0.0,0.0,3.528592586517334,3.528614521026612,8.307997632073238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.1513671875,0.0,1364.1971435546875,1895.4371337890625,0.0,1681.6304931640625,0.8743340373039246,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640233874320984,0.1643998622894287,0.148186907172203,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9447239637374878,0.2109226286411285,0.200116366147995,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.993307888507843,0.2467795014381408,0.1728451400995254,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8996297717094421,0.1851020455360412,0.1757396161556244,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7141131162643433,0.0907217040657997,0.411191314458847,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,296.9020080566406,297.1482849121094,284.8718566894531,1.0,0.2503926753997803,1.0,1.0,0.0,1.0,-1.3299328088760376,1.329931378364563,1.486914698034525e-06,1.0130054950714111,0.8046645522117615,0.8046645522117615,0.0,28.063570022583008,34.0,37787.87109375,0.0,197.6321258544922,1.0,281.5587158203125,284.207763671875,297.74420166015625,300.27459716796875,293.1499938964844,293.1499938964844,281.8500061035156,41132.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218798398971558,1.0,0.0,0.0,3.3972463607788086,3.3972690105438232,7.701005415583495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9306640625,0.0,1305.472412109375,1895.4371337890625,0.0,1787.51611328125,0.8524004220962524,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640233874320984,0.1643998622894287,0.148186907172203,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9447239637374878,0.2109226286411285,0.200116366147995,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.993307888507843,0.2467795014381408,0.1728451400995254,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8996297717094421,0.1851020455360412,0.1757396161556244,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7141131162643433,0.0907217040657997,0.411191314458847,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,296.9020080566406,297.1482849121094,284.8718566894531,1.0,0.2503926753997803,1.0,1.0,0.0,1.0,-1.3299328088760376,1.329931378364563,1.486914698034525e-06,1.0130054950714111,0.8046645522117615,0.8046645522117615,0.0,28.063570022583008,34.0,37787.87109375,0.0,197.6321258544922,1.0,281.5587158203125,284.207763671875,297.74420166015625,300.27459716796875,293.1499938964844,293.1499938964844,281.8500061035156,41132.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218798398971558,1.0,0.0,0.0,3.3972463607788086,3.3972690105438232,7.701005415583495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9306640625,0.0,1305.472412109375,1895.4371337890625,0.0,1787.51611328125,0.8524004220962524,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544588088989258,0.1660182029008865,0.1494340598583221,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306707978248596,0.2117456346750259,0.2007619440555572,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825135469436646,0.247532770037651,0.1732230186462402,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8877066969871521,0.185845598578453,0.1763322204351425,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031530141830444,0.0905133038759231,0.4101210236549377,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,296.9480895996094,297.14794921875,285.0526123046875,1.0,0.2526044845581054,1.0,1.0,0.0,1.0,-1.3320106267929075,1.3320090770721436,1.491024590904999e-06,1.014639973640442,0.9642379879951476,0.9642379879951476,0.0,29.458898544311523,37.0,37751.6171875,0.0,201.53488159179688,1.0,281.841064453125,284.3652038574219,297.70416259765625,300.15869140625,293.1499938964844,293.1499938964844,281.54998779296875,30808.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110369801521301,1.0,0.0,0.0,3.5809760093688965,3.580998420715332,8.556499437872844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.12109375,0.0,1419.61474609375,1895.4371337890625,0.0,1698.9195556640625,0.8861912488937378,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544588088989258,0.1660182029008865,0.1494340598583221,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306707978248596,0.2117456346750259,0.2007619440555572,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825135469436646,0.247532770037651,0.1732230186462402,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8877066969871521,0.185845598578453,0.1763322204351425,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031530141830444,0.0905133038759231,0.4101210236549377,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,296.9480895996094,297.14794921875,285.0526123046875,1.0,0.2526044845581054,1.0,1.0,0.0,1.0,-1.3320106267929075,1.3320090770721436,1.491024590904999e-06,1.014639973640442,0.9642379879951476,0.9642379879951476,0.0,29.458898544311523,37.0,37751.6171875,0.0,201.53488159179688,1.0,281.841064453125,284.3652038574219,297.70416259765625,300.15869140625,293.1499938964844,293.1499938964844,281.54998779296875,30808.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110369801521301,1.0,0.0,0.0,3.5809760093688965,3.580998420715332,8.556499437872844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.12109375,0.0,1419.61474609375,1895.4371337890625,0.0,1698.9195556640625,0.8861912488937378,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447904586791992,0.1676320284605026,0.1510158032178878,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915748655796051,0.2124973535537719,0.2016053199768066,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969599723815918,0.2480555027723312,0.1737393736839294,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.875268816947937,0.1865669041872024,0.1771218478679657,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917579174041748,0.0904834568500518,0.4100659787654876,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,296.9966735839844,297.1465759277344,284.8658752441406,1.0,0.2554810643196106,1.0,1.0,0.0,1.0,-1.3364235162734983,1.3364219665527344,1.4997891639723091e-06,1.018122911453247,0.8160568475723267,0.8160568475723267,0.0,31.14634704589844,40.0,38265.4765625,0.0,206.93771362304688,1.0,281.5577087402344,284.18756103515625,297.8029479980469,300.3619079589844,293.1499938964844,293.1499938964844,281.8500061035156,40812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240707874298096,1.0,0.0,0.0,3.4645495414733887,3.464572668075561,8.009158136701444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.0732421875,0.0,1370.6424560546875,1895.4371337890625,0.0,1805.6444091796875,0.866936206817627,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447904586791992,0.1676320284605026,0.1510158032178878,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915748655796051,0.2124973535537719,0.2016053199768066,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969599723815918,0.2480555027723312,0.1737393736839294,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.875268816947937,0.1865669041872024,0.1771218478679657,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917579174041748,0.0904834568500518,0.4100659787654876,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,296.9966735839844,297.1465759277344,284.8658752441406,1.0,0.2554810643196106,1.0,1.0,0.0,1.0,-1.3364235162734983,1.3364219665527344,1.4997891639723091e-06,1.018122911453247,0.8160568475723267,0.8160568475723267,0.0,31.14634704589844,40.0,38265.4765625,0.0,206.93771362304688,1.0,281.5577087402344,284.18756103515625,297.8029479980469,300.3619079589844,293.1499938964844,293.1499938964844,281.8500061035156,40812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240707874298096,1.0,0.0,0.0,3.4645495414733887,3.464572668075561,8.009158136701444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.0732421875,0.0,1370.6424560546875,1895.4371337890625,0.0,1805.6444091796875,0.866936206817627,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379273414611816,0.1702722311019897,0.153115302324295,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904610812664032,0.2141303122043609,0.2029074281454086,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582023620605468,0.2495822459459304,0.1745821088552475,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.865757167339325,0.188132181763649,0.1783834397792816,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834590435028076,0.0911615863442421,0.4124314486980438,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,297.05096435546875,297.1559753417969,285.0650329589844,1.0,0.2589656114578247,1.0,1.0,0.0,1.0,-1.3458678722381592,1.345866322517395,1.5186395785349305e-06,1.025553584098816,0.9871344566345216,0.9871344566345216,0.0,32.8186149597168,43.0,38366.65234375,0.0,214.17547607421875,1.0,281.8416442871094,284.36328125,297.7662658691406,300.2532958984375,293.1499938964844,293.1499938964844,281.54998779296875,30828.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133206129074097,1.0,0.0,0.0,3.6415412425994873,3.641564130783081,8.84837959347351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9619140625,0.0,1485.170654296875,1895.4371337890625,0.0,1717.4208984375,0.8998972773551941,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379273414611816,0.1702722311019897,0.153115302324295,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904610812664032,0.2141303122043609,0.2029074281454086,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582023620605468,0.2495822459459304,0.1745821088552475,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.865757167339325,0.188132181763649,0.1783834397792816,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834590435028076,0.0911615863442421,0.4124314486980438,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,297.05096435546875,297.1559753417969,285.0650329589844,1.0,0.2589656114578247,1.0,1.0,0.0,1.0,-1.3458678722381592,1.345866322517395,1.5186395785349305e-06,1.025553584098816,0.9871344566345216,0.9871344566345216,0.0,32.8186149597168,43.0,38366.65234375,0.0,214.17547607421875,1.0,281.8416442871094,284.36328125,297.7662658691406,300.2532958984375,293.1499938964844,293.1499938964844,281.54998779296875,30828.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133206129074097,1.0,0.0,0.0,3.6415412425994873,3.641564130783081,8.84837959347351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9619140625,0.0,1485.170654296875,1895.4371337890625,0.0,1717.4208984375,0.8998972773551941,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356852531433105,0.1716131567955017,0.1544405072927475,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006649851799011,0.2149969786405563,0.2038265019655227,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535778760910034,0.2503387928009033,0.1752197593450546,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8622461557388306,0.1889743059873581,0.1792662739753723,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6805863380432129,0.0916211977601051,0.4146360456943512,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,297.0801086425781,297.1611328125,284.8926696777344,1.0,0.2609711587429046,1.0,1.0,0.0,1.0,-1.3530337810516355,1.3530322313308716,1.5330978158090147e-06,1.0312466621398926,0.9105016589164734,0.9105016589164734,0.0,33.632965087890625,43.0,39328.78125,0.0,218.68348693847656,1.0,281.5968933105469,284.1628112792969,297.86328125,300.5106506347656,293.1499938964844,293.1499938964844,281.54998779296875,33539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227307558059692,1.0,0.0,0.0,3.689770221710205,3.6897943019866943,9.08430990875786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6640625,0.0,1559.2529296875,1895.4371337890625,0.0,1794.548095703125,0.9107173085212708,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319886326789856,0.1727231591939926,0.1555446982383728,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8952017426490784,0.2156802117824554,0.2045688033103943,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469757080078124,0.250819057226181,0.1756514906883239,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573639392852783,0.1896603405475616,0.1800022423267364,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.676671028137207,0.092049516737461,0.4167469441890716,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,297.11053466796875,297.16278076171875,284.8740234375,1.0,0.2630759179592132,1.0,1.0,0.0,1.0,-1.3591868877410889,1.3591853380203247,1.5455779021067428e-06,1.0361275672912598,0.848950207233429,0.848950207233429,0.0,34.63450241088867,46.0,39253.84765625,0.0,223.28826904296875,1.0,281.557373046875,284.1684265136719,297.874755859375,300.4872741699219,293.1499938964844,293.1499938964844,281.8500061035156,39110.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275741100311279,1.0,0.0,0.0,3.5835442543029785,3.5835680961608887,8.568776479478402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.8134765625,0.0,1483.3310546875,1895.4371337890625,0.0,1834.783447265625,0.8918781876564026,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262858986854553,0.1758457124233245,0.1581356972455978,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.886116087436676,0.2178115546703338,0.2063999623060226,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.935485064983368,0.252743124961853,0.1768135577440261,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8493878245353699,0.1917125284671783,0.181786373257637,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6706013083457947,0.0933576598763465,0.4222440719604492,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,297.1749572753906,297.1757202148437,285.0863037109375,1.0,0.2676358520984649,1.0,1.0,0.0,1.0,-1.3746272325515747,1.3746256828308103,1.5771329344715923e-06,1.0483155250549316,1.0,1.0,0.0,36.62127304077149,49.0,39400.1875,0.0,233.78306579589844,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.3919677734375,293.1499938964844,293.1499938964844,281.54998779296875,31524.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187259793281555,1.0,0.0,0.0,3.740083932876587,3.740108013153076,9.333745651929348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.58544921875,0.0,1601.409423828125,1895.4371337890625,0.0,1761.551513671875,0.9221984148025512,1.0,0.0,3.0,1.0,0.0
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262858986854553,0.1758457124233245,0.1581356972455978,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.886116087436676,0.2178115546703338,0.2063999623060226,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.935485064983368,0.252743124961853,0.1768135577440261,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8493878245353699,0.1917125284671783,0.181786373257637,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6706013083457947,0.0933576598763465,0.4222440719604492,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,297.1749572753906,297.1757202148437,285.0863037109375,1.0,0.2676358520984649,1.0,1.0,0.0,1.0,-1.3746272325515747,1.3746256828308103,1.5771329344715923e-06,1.0483155250549316,1.0,1.0,0.0,36.62127304077149,49.0,39400.1875,0.0,233.78306579589844,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.3919677734375,293.1499938964844,293.1499938964844,281.54998779296875,31524.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187259793281555,1.0,0.0,0.0,3.740083932876587,3.740108013153076,9.333745651929348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.58544921875,0.0,1601.409423828125,1895.4371337890625,0.0,1761.551513671875,0.9221984148025512,1.0,0.0,3.0,1.0,0.0
