time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209816813468933,0.1786831468343734,0.1609500497579574,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.877616822719574,0.2197703123092651,0.2084826529026031,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243316650390624,0.2543174922466278,0.1781408935785293,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.842033863067627,0.1936265379190445,0.1838066279888153,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653339266777039,0.0947290137410163,0.4289407730102539,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,297.2438049316406,297.18511962890625,284.8896484375,1.0,0.2726517617702484,1.0,1.0,0.0,1.0,-1.3925647735595703,1.3925632238388062,1.6143811762958649e-06,1.0625364780426023,0.8981719613075256,0.8981719613075256,0.0,38.77682495117188,52.0,40588.91796875,0.0,245.8851776123047,1.0,281.55621337890625,284.1487731933594,297.9546203613281,300.6448669433594,293.1499938964844,293.1499938964844,281.25,37229.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342546582221985,1.0,0.0,0.0,3.7366747856140137,3.7366998195648193,9.316737532572006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.01171875,0.0,1641.170166015625,1895.4371337890625,0.0,1890.852294921875,0.9247701168060304,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209816813468933,0.1786831468343734,0.1609500497579574,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.877616822719574,0.2197703123092651,0.2084826529026031,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243316650390624,0.2543174922466278,0.1781408935785293,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.842033863067627,0.1936265379190445,0.1838066279888153,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653339266777039,0.0947290137410163,0.4289407730102539,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,297.2438049316406,297.18511962890625,284.8896484375,1.0,0.2726517617702484,1.0,1.0,0.0,1.0,-1.3925647735595703,1.3925632238388062,1.6143811762958649e-06,1.0625364780426023,0.8981719613075256,0.8981719613075256,0.0,38.77682495117188,52.0,40588.91796875,0.0,245.8851776123047,1.0,281.55621337890625,284.1487731933594,297.9546203613281,300.6448669433594,293.1499938964844,293.1499938964844,281.25,37229.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342546582221985,1.0,0.0,0.0,3.7366747856140137,3.7366998195648193,9.316737532572006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.01171875,0.0,1641.170166015625,1895.4371337890625,0.0,1890.852294921875,0.9247701168060304,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8132959604263306,0.1812358945608139,0.1633020043373108,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8670125007629395,0.2214900702238083,0.21017986536026,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9105952382087708,0.2555413544178009,0.1790457218885421,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8328235149383545,0.1953316479921341,0.1854927688837051,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586173176765442,0.0960768833756446,0.4353081881999969,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,297.3166198730469,297.18994140625,284.8701171875,1.0,0.2778486311435699,1.0,1.0,0.0,1.0,-1.4081794023513794,1.4081777334213257,1.6472127981614904e-06,1.0748538970947266,0.7905836701393127,0.7905836701393127,0.0,41.36481857299805,55.0,41075.7890625,0.0,258.3577880859375,1.0,281.25811767578125,284.1547546386719,297.97222900390625,300.7038879394531,293.1499938964844,293.1499938964844,281.54998779296875,45136.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444865107536316,1.0,0.0,0.0,3.37278699874878,3.372810125350952,7.590513178001856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.134765625,0.0,1309.2381591796875,1895.4371337890625,0.0,1977.945068359375,0.8529815673828125,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8132959604263306,0.1812358945608139,0.1633020043373108,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8670125007629395,0.2214900702238083,0.21017986536026,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9105952382087708,0.2555413544178009,0.1790457218885421,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8328235149383545,0.1953316479921341,0.1854927688837051,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586173176765442,0.0960768833756446,0.4353081881999969,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,297.3166198730469,297.18994140625,284.8701171875,1.0,0.2778486311435699,1.0,1.0,0.0,1.0,-1.4081794023513794,1.4081777334213257,1.6472127981614904e-06,1.0748538970947266,0.7905836701393127,0.7905836701393127,0.0,41.36481857299805,55.0,41075.7890625,0.0,258.3577880859375,1.0,281.25811767578125,284.1547546386719,297.97222900390625,300.7038879394531,293.1499938964844,293.1499938964844,281.54998779296875,45136.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444865107536316,1.0,0.0,0.0,3.37278699874878,3.372810125350952,7.590513178001856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.134765625,0.0,1309.2381591796875,1895.4371337890625,0.0,1977.945068359375,0.8529815673828125,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090551495552063,0.1849602162837982,0.1664259880781173,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601936101913452,0.2241855263710022,0.2125391811132431,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902042031288147,0.2580041885375976,0.1805814206600189,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269515633583069,0.1979085952043533,0.1877683252096176,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549089550971985,0.0979332253336906,0.4433542788028717,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,297.3930358886719,297.2071838378906,285.0638122558594,1.0,0.2833358943462372,1.0,1.0,0.0,1.0,-1.4289921522140503,1.4289904832839966,1.6916392269195055e-06,1.0912587642669678,0.969253957271576,0.969253957271576,0.0,43.71100616455078,58.0,41638.04296875,0.0,272.6973571777344,1.0,281.54119873046875,284.3080444335937,297.949951171875,300.62701416015625,293.1499938964844,293.1499938964844,281.25,30997.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332217693328857,1.0,0.0,0.0,3.600865840911865,3.60088849067688,8.651813914184459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.0087890625,0.0,1442.2593994140625,1895.4371337890625,0.0,1882.141357421875,0.8907811045646667,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090551495552063,0.1849602162837982,0.1664259880781173,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601936101913452,0.2241855263710022,0.2125391811132431,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902042031288147,0.2580041885375976,0.1805814206600189,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269515633583069,0.1979085952043533,0.1877683252096176,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549089550971985,0.0979332253336906,0.4433542788028717,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,297.3930358886719,297.2071838378906,285.0638122558594,1.0,0.2833358943462372,1.0,1.0,0.0,1.0,-1.4289921522140503,1.4289904832839966,1.6916392269195055e-06,1.0912587642669678,0.969253957271576,0.969253957271576,0.0,43.71100616455078,58.0,41638.04296875,0.0,272.6973571777344,1.0,281.54119873046875,284.3080444335937,297.949951171875,300.62701416015625,293.1499938964844,293.1499938964844,281.25,30997.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332217693328857,1.0,0.0,0.0,3.600865840911865,3.60088849067688,8.651813914184459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.0087890625,0.0,1442.2593994140625,1895.4371337890625,0.0,1882.141357421875,0.8907811045646667,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.807523250579834,0.1867061853408813,0.1681603342294693,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574585914611816,0.2254746109247207,0.2138948142528534,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986178040504456,0.2590981125831604,0.181483194231987,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8246030807495117,0.1991516649723053,0.1890679001808166,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536243557929993,0.0988711863756179,0.4479065239429474,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,297.4324645996094,297.2142944335937,284.9012451171875,1.0,0.2862142920494079,1.0,1.0,0.0,1.0,-1.440809726715088,1.4408080577850342,1.7172528714581858e-06,1.1006152629852295,0.8968449234962463,0.8968449234962463,0.0,44.87823867797852,58.0,42744.7109375,0.0,280.602783203125,1.0,281.2978515625,284.1172790527344,298.05059814453125,300.8994445800781,293.1499938964844,293.1499938964844,281.25,33752.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425830960273743,1.0,0.0,0.0,3.645489931106568,3.6455135345458975,8.867580163496314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.00634765625,0.0,1511.360107421875,1895.4371337890625,0.0,1961.6357421875,0.9008507132530212,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047048449516296,0.1881846189498901,0.1696171015501022,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536578416824341,0.2265562564134597,0.2150323390960693,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939268589019775,0.2599113285541534,0.1821536868810653,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212506175041199,0.2002115398645401,0.1901773810386657,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515277028083801,0.0997295305132865,0.452100396156311,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,297.4725952148437,297.21728515625,284.8982849121094,1.0,0.289105087518692,1.0,1.0,0.0,1.0,-1.451096534729004,1.4510948657989502,1.7397437659383286e-06,1.1087496280670166,0.8521816730499268,0.8521816730499268,0.0,46.23237991333008,61.0,42805.15234375,0.0,288.4135131835937,1.0,281.2576904296875,284.13287353515625,298.0672607421875,300.8887023925781,293.1499938964844,293.1499938964844,281.54998779296875,38540.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476192712783813,1.0,0.0,0.0,3.5497546195983887,3.5497779846191406,8.407946552324574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.66064453125,0.0,1442.9578857421875,1895.4371337890625,0.0,2004.8905029296875,0.8843672871589661,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007047176361084,0.1920211762189865,0.1728796362876892,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8477061986923218,0.2294390201568603,0.2176108807325363,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8863822817802429,0.2624537050724029,0.183780089020729,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159382939338684,0.2029722034931183,0.1926662772893905,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6486177444458008,0.1018094643950462,0.4612851440906524,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,297.55487060546875,297.2326965332031,285.1014709472656,1.0,0.2950183153152466,1.0,1.0,0.0,1.0,-1.4740718603134155,1.4740700721740725,1.7906041875903611e-06,1.1268545389175415,1.0,1.0,0.0,48.83712005615234,49.0,43207.0859375,0.0,305.1687927246094,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.826904296875,293.1499938964844,293.1499938964844,281.25,31350.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412251830101013,1.0,0.0,0.0,3.731366872787476,3.731390953063965,9.290288289776072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.09423828125,0.0,1590.0238037109375,1895.4371337890625,0.0,1950.030517578125,0.9199293851852416,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007047176361084,0.1920211762189865,0.1728796362876892,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8477061986923218,0.2294390201568603,0.2176108807325363,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8863822817802429,0.2624537050724029,0.183780089020729,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159382939338684,0.2029722034931183,0.1926662772893905,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6486177444458008,0.1018094643950462,0.4612851440906524,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,297.55487060546875,297.2326965332031,285.1014709472656,1.0,0.2950183153152466,1.0,1.0,0.0,1.0,-1.4740718603134155,1.4740700721740725,1.7906041875903611e-06,1.1268545389175415,1.0,1.0,0.0,48.83712005615234,49.0,43207.0859375,0.0,305.1687927246094,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.826904296875,293.1499938964844,293.1499938964844,281.25,31350.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412251830101013,1.0,0.0,0.0,3.731366872787476,3.731390953063965,9.290288289776072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.09423828125,0.0,1590.0238037109375,1895.4371337890625,0.0,1950.030517578125,0.9199293851852416,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133666515350342,0.1954448670148849,0.1761047691106796,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8588029146194458,0.2320566624403,0.2201832681894302,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976719975471497,0.2645365297794342,0.1853601187467575,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8265056610107422,0.2055074870586395,0.1951411366462707,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6591196060180664,0.1038410812616348,0.4703582227230072,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,297.639404296875,297.2422790527344,284.9084167480469,1.0,0.2956515848636627,1.0,1.0,0.0,1.0,-1.4967951774597168,1.496793270111084,1.84192185770371e-06,1.1448301076889038,0.9183299541473388,0.9183299541473388,0.0,47.38933944702149,37.0,44659.80078125,0.0,311.951171875,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.0975952148437,293.1499938964844,293.1499938964844,280.95001220703125,36161.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574345469474792,1.0,0.0,0.0,3.758368492126465,3.7583937644958496,9.425231155546498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.3974609375,0.0,1658.3502197265625,1895.4371337890625,0.0,2090.108642578125,0.9290590882301332,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133666515350342,0.1954448670148849,0.1761047691106796,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8588029146194458,0.2320566624403,0.2201832681894302,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976719975471497,0.2645365297794342,0.1853601187467575,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8265056610107422,0.2055074870586395,0.1951411366462707,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6591196060180664,0.1038410812616348,0.4703582227230072,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,297.639404296875,297.2422790527344,284.9084167480469,1.0,0.2956515848636627,1.0,1.0,0.0,1.0,-1.4967951774597168,1.496793270111084,1.84192185770371e-06,1.1448301076889038,0.9183299541473388,0.9183299541473388,0.0,47.38933944702149,37.0,44659.80078125,0.0,311.951171875,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.0975952148437,293.1499938964844,293.1499938964844,280.95001220703125,36161.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574345469474792,1.0,0.0,0.0,3.758368492126465,3.7583937644958496,9.425231155546498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.3974609375,0.0,1658.3502197265625,1895.4371337890625,0.0,2090.108642578125,0.9290590882301332,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378538489341736,0.1985258609056472,0.1786715686321258,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.884984016418457,0.2343973815441131,0.2221930176019668,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265784621238708,0.2662670612335205,0.1864120662212371,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8503279685974121,0.2077964842319488,0.1971050202846527,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.681811511516571,0.1057914197444915,0.4781502485275268,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,297.72576904296875,297.2465515136719,284.876708984375,1.0,0.2926253378391266,1.0,1.0,0.0,1.0,-1.5152647495269775,1.5152628421783447,1.884263269857911e-06,1.159379482269287,0.813727617263794,0.813727617263794,0.0,42.994728088378906,25.0,45348.9765625,0.0,309.2781677246094,1.0,280.95770263671875,284.0746765136719,298.1817626953125,301.1730651855469,293.1499938964844,293.1499938964844,281.25,43431.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681243419647217,1.0,0.0,0.0,3.4640958309173584,3.464119434356689,8.00706061454548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.67529296875,0.0,1388.78076171875,1895.4371337890625,0.0,2184.200439453125,0.8712196350097656,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378538489341736,0.1985258609056472,0.1786715686321258,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.884984016418457,0.2343973815441131,0.2221930176019668,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265784621238708,0.2662670612335205,0.1864120662212371,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8503279685974121,0.2077964842319488,0.1971050202846527,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.681811511516571,0.1057914197444915,0.4781502485275268,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,297.72576904296875,297.2465515136719,284.876708984375,1.0,0.2926253378391266,1.0,1.0,0.0,1.0,-1.5152647495269775,1.5152628421783447,1.884263269857911e-06,1.159379482269287,0.813727617263794,0.813727617263794,0.0,42.994728088378906,25.0,45348.9765625,0.0,309.2781677246094,1.0,280.95770263671875,284.0746765136719,298.1817626953125,301.1730651855469,293.1499938964844,293.1499938964844,281.25,43431.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681243419647217,1.0,0.0,0.0,3.4640958309173584,3.464119434356689,8.00706061454548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.67529296875,0.0,1388.78076171875,1895.4371337890625,0.0,2184.200439453125,0.8712196350097656,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887129426002502,0.2028636783361435,0.1819655150175094,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426600933074952,0.2377600967884063,0.2247917354106903,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.983142077922821,0.2692570388317108,0.1880337297916412,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.901230812072754,0.2110017240047454,0.1995843797922134,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249740958213806,0.1082801818847656,0.4872040152549743,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,297.8135986328125,297.2638854980469,285.0692138671875,1.0,0.2871752977371216,1.0,1.0,0.0,1.0,-1.5381276607513428,1.53812575340271,1.9375131614651764e-06,1.1773642301559448,0.9931581020355223,0.9931581020355223,0.0,35.9621696472168,25.0,45935.70703125,0.0,301.663330078125,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,31158.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585856318473816,1.0,0.0,0.0,3.6772923469543457,3.6773159503936768,9.022972449201916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.283203125,0.0,1527.252197265625,1895.4371337890625,0.0,2100.1787109375,0.908078670501709,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887129426002502,0.2028636783361435,0.1819655150175094,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426600933074952,0.2377600967884063,0.2247917354106903,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.983142077922821,0.2692570388317108,0.1880337297916412,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.901230812072754,0.2110017240047454,0.1995843797922134,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249740958213806,0.1082801818847656,0.4872040152549743,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,297.8135986328125,297.2638854980469,285.0692138671875,1.0,0.2871752977371216,1.0,1.0,0.0,1.0,-1.5381276607513428,1.53812575340271,1.9375131614651764e-06,1.1773642301559448,0.9931581020355223,0.9931581020355223,0.0,35.9621696472168,25.0,45935.70703125,0.0,301.663330078125,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,31158.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585856318473816,1.0,0.0,0.0,3.6772923469543457,3.6773159503936768,9.022972449201916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.283203125,0.0,1527.252197265625,1895.4371337890625,0.0,2100.1787109375,0.908078670501709,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9165140390396118,0.2048966586589813,0.1838349848985672,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9709089398384094,0.2393788695335388,0.2263191938400268,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979223012924194,0.2707757949829101,0.1842785477638244,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9300368428230286,0.2125543057918548,0.2010369151830673,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449288964271545,0.1095305010676384,0.4924906194210052,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,297.8578796386719,297.2711181640625,284.9033203125,1.0,0.2855035960674286,1.0,1.0,0.0,1.0,-1.547623634338379,1.5476216077804563,1.9598728613345884e-06,1.1847984790802002,0.918892741203308,0.918892741203308,0.0,33.33420181274414,25.0,47069.73046875,0.0,298.8368835449219,1.0,280.99615478515625,284.0360412597656,298.26220703125,301.38140869140625,293.1499938964844,293.1499938964844,280.95001220703125,33707.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678234577178955,1.0,0.0,0.0,3.722122192382813,3.722146511077881,9.244310490430508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.2763671875,0.0,1597.4075927734375,1895.4371337890625,0.0,2181.53466796875,0.918216586112976,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9332953691482544,0.2065985351800918,0.1854250431060791,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9840007424354552,0.2407515496015548,0.2276509553194046,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9957932233810424,0.2733698785305023,0.1758335083723068,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9460586309432985,0.213885560631752,0.2023220509290695,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565808296203613,0.110669307410717,0.4975488483905792,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,297.9023742675781,297.27734375,284.8858947753906,1.0,0.2839323282241821,1.0,1.0,0.0,1.0,-1.5467864274978638,1.546784520149231,1.9580363641580334e-06,1.1842724084854126,0.8670364022254944,0.8670364022254944,0.0,32.078269958496094,28.0,46902.546875,0.0,295.4920349121094,1.0,280.9574890136719,284.03570556640625,298.2748107910156,301.3588562011719,293.1499938964844,293.1499938964844,281.25,38328.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722147107124329,1.0,0.0,0.0,3.6357901096344,3.635814428329468,8.820452990221384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.24462890625,0.0,1534.7725830078125,1895.4371337890625,0.0,2220.5302734375,0.9030964374542236,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9497120380401612,0.2108529061079025,0.1889663636684417,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9947091937065125,0.244567409157753,0.2307201921939849,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9937588572502136,0.2825741767883301,0.1697654724121093,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9602447748184204,0.2171618491411209,0.2051955610513687,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7689542174339294,0.1132770776748657,0.5086420178413391,285.0718994140625,284.95001220703125,296.9949035644531,295.2733154296875,297.9916687011719,297.3055114746094,285.0673217773437,1.0,0.2825868129730224,1.0,1.0,0.0,1.0,-1.5422767400741575,1.5422747135162354,1.948326826095581e-06,1.1815887689590454,1.0,1.0,0.0,31.190338134765625,48.0,46664.02734375,0.0,295.21112060546875,1.0,281.2428894042969,284.2015380859375,298.25604248046875,301.2619323730469,293.1499938964844,293.1499938964844,280.95001220703125,32151.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642614245414734,1.0,0.0,0.0,3.778538942337036,3.778563499450684,9.526669373371988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.15869140625,0.0,1651.126220703125,1895.4371337890625,0.0,2150.052978515625,0.931199550628662,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9497120380401612,0.2108529061079025,0.1889663636684417,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9947091937065125,0.244567409157753,0.2307201921939849,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9937588572502136,0.2825741767883301,0.1697654724121093,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9602447748184204,0.2171618491411209,0.2051955610513687,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7689542174339294,0.1132770776748657,0.5086420178413391,285.0718994140625,284.95001220703125,296.9949035644531,295.2733154296875,297.9916687011719,297.3055114746094,285.0673217773437,1.0,0.2825868129730224,1.0,1.0,0.0,1.0,-1.5422767400741575,1.5422747135162354,1.948326826095581e-06,1.1815887689590454,1.0,1.0,0.0,31.190338134765625,48.0,46664.02734375,0.0,295.21112060546875,1.0,281.2428894042969,284.2015380859375,298.25604248046875,301.2619323730469,293.1499938964844,293.1499938964844,280.95001220703125,32151.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642614245414734,1.0,0.0,0.0,3.778538942337036,3.778563499450684,9.526669373371988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.15869140625,0.0,1651.126220703125,1895.4371337890625,0.0,2150.052978515625,0.931199550628662,1.0,0.0,3.0,1.0,0.0
17742540,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.727688193321228,0.219454288482666,0.1974952667951584,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7612395286560059,0.2526380717754364,0.2398214489221573,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7977449893951416,0.2899238467216491,0.2033649384975433,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7329540252685547,0.2237525582313537,0.2128947079181671,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.5898674130439758,0.1159001439809799,0.5325877666473389,285.0028686523437,284.95001220703125,297.0843811035156,295.3154296875,298.0805053710937,297.3784484863281,284.6780700683594,1.0,0.273620992898941,1.0,1.0,0.0,1.0,-0.8158702254295349,0.8158694505691528,7.964972610352561e-07,0.7851638793945312,0.9572662711143494,0.9572662711143494,0.0,87.50003051757812,36.0,35962.79296875,0.0,310.8193359375,1.0,280.9569702148437,283.789306640625,298.3150634765625,301.2900390625,293.1499938964844,293.1499938964844,281.25,37752.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706440687179565,1.0,0.0,0.0,3.648233652114868,3.648257970809937,8.880932114152529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.041015625,0.0,1544.3079833984375,1895.4371337890625,0.0,2206.5595703125,0.9139171838760376,1.0,0.0,3.0,1.0,0.0
17742600,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.727688193321228,0.219454288482666,0.1974952667951584,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7612395286560059,0.2526380717754364,0.2398214489221573,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7977449893951416,0.2899238467216491,0.2033649384975433,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7329540252685547,0.2237525582313537,0.2128947079181671,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.5898674130439758,0.1159001439809799,0.5325877666473389,285.0028686523437,284.95001220703125,297.0843811035156,295.3154296875,298.0805053710937,297.3784484863281,284.6780700683594,1.0,0.273620992898941,1.0,1.0,0.0,1.0,-0.8158702254295349,0.8158694505691528,7.964972610352561e-07,0.7851638793945312,0.9572662711143494,0.9572662711143494,0.0,87.50003051757812,36.0,35962.79296875,0.0,310.8193359375,1.0,280.9569702148437,283.789306640625,298.3150634765625,301.2900390625,293.1499938964844,293.1499938964844,281.25,37752.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706440687179565,1.0,0.0,0.0,3.648233652114868,3.648257970809937,8.880932114152529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.041015625,0.0,1544.3079833984375,1895.4371337890625,0.0,2206.5595703125,0.9139171838760376,1.0,0.0,3.0,1.0,0.0
17742660,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.98490709066391,0.2265205234289169,0.2028011083602905,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.989870309829712,0.26065394282341,0.2175004631280899,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.989870309829712,0.2980117499828338,0.1606450974941253,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.989406943321228,0.23031647503376,0.2171204835176468,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.792713463306427,0.1192710548639297,0.5342935919761658,285.0444030761719,284.95001220703125,297.17352294921875,295.3570251464844,298.1703796386719,297.4554138183594,285.09014892578125,1.0,0.2872498035430908,1.0,1.0,0.0,1.0,-1.5798020362854004,1.579800009727478,2.035785882981145e-06,1.2090235948562622,0.9913009405136108,0.9913009405136108,0.0,30.71158027648925,56.0,47436.71875,0.0,311.1872253417969,1.0,281.2421569824219,284.24566650390625,298.3095703125,301.2492370605469,293.1499938964844,293.1499938964844,280.95001220703125,32030.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551453113555908,1.0,0.0,0.0,3.7526392936706543,3.752663612365722,9.39651727094315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.94140625,0.0,1619.8502197265625,1895.4371337890625,0.0,2070.128662109375,0.925707995891571,1.0,0.0,3.0,1.0,0.0
17742720,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.98490709066391,0.2265205234289169,0.2028011083602905,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.989870309829712,0.26065394282341,0.2175004631280899,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.989870309829712,0.2980117499828338,0.1606450974941253,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.989406943321228,0.23031647503376,0.2171204835176468,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.792713463306427,0.1192710548639297,0.5342935919761658,285.0444030761719,284.95001220703125,297.17352294921875,295.3570251464844,298.1703796386719,297.4554138183594,285.09014892578125,1.0,0.2872498035430908,1.0,1.0,0.0,1.0,-1.5798020362854004,1.579800009727478,2.035785882981145e-06,1.2090235948562622,0.9913009405136108,0.9913009405136108,0.0,30.71158027648925,56.0,47436.71875,0.0,311.1872253417969,1.0,281.2421569824219,284.24566650390625,298.3095703125,301.2492370605469,293.1499938964844,293.1499938964844,280.95001220703125,32030.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551453113555908,1.0,0.0,0.0,3.7526392936706543,3.752663612365722,9.39651727094315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.94140625,0.0,1619.8502197265625,1895.4371337890625,0.0,2070.128662109375,0.925707995891571,1.0,0.0,3.0,1.0,0.0
17742780,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.978131115436554,0.226313054561615,0.2036858946084976,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9926852583885192,0.2655662596225738,0.2260932326316833,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9926852583885192,0.3056449294090271,0.1669916957616806,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9839388132095336,0.2309945672750473,0.2188482731580734,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7919443845748901,0.1220347806811332,0.5478715896606445,284.9996643066406,284.95001220703125,297.2619323730469,295.39794921875,298.2589416503906,297.4617614746094,285.0043640136719,1.0,0.2987847030162811,1.0,1.0,0.0,1.0,-1.642737865447998,1.642735719680786,2.1931757601123536e-06,1.2594404220581057,1.0,1.0,0.0,32.77504348754883,76.0,50386.18359375,0.0,343.1562194824219,1.0,280.95574951171875,284.0790100097656,298.4801025390625,301.7311096191406,293.1499938964844,293.1499938964844,280.6499938964844,33472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767080664634705,1.0,0.0,0.0,3.8532752990722656,3.8533008098602295,9.90725538940751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.892578125,0.0,1751.3380126953125,1895.4371337890625,0.0,2260.634765625,0.9491115808486938,1.0,0.0,3.0,1.0,0.0
17742840,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.978131115436554,0.226313054561615,0.2036858946084976,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9926852583885192,0.2655662596225738,0.2260932326316833,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9926852583885192,0.3056449294090271,0.1669916957616806,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9839388132095336,0.2309945672750473,0.2188482731580734,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7919443845748901,0.1220347806811332,0.5478715896606445,284.9996643066406,284.95001220703125,297.2619323730469,295.39794921875,298.2589416503906,297.4617614746094,285.0043640136719,1.0,0.2987847030162811,1.0,1.0,0.0,1.0,-1.642737865447998,1.642735719680786,2.1931757601123536e-06,1.2594404220581057,1.0,1.0,0.0,32.77504348754883,76.0,50386.18359375,0.0,343.1562194824219,1.0,280.95574951171875,284.0790100097656,298.4801025390625,301.7311096191406,293.1499938964844,293.1499938964844,280.6499938964844,33472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767080664634705,1.0,0.0,0.0,3.8532752990722656,3.8533008098602295,9.90725538940751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.892578125,0.0,1751.3380126953125,1895.4371337890625,0.0,2260.634765625,0.9491115808486938,1.0,0.0,3.0,1.0,0.0
17742900,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.957020938396454,0.2273399531841278,0.2043673396110534,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9975515007972716,0.2665002048015594,0.2471505254507064,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.997551441192627,0.3066153526306152,0.1825445294380188,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9637388586997986,0.2319968193769455,0.21957628428936,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.776374340057373,0.1232990473508834,0.5541285872459412,284.89434814453125,284.95001220703125,297.3057556152344,295.4181213378906,298.3028259277344,297.441162109375,284.87872314453125,1.0,0.3070302009582519,1.0,1.0,0.0,1.0,-1.6758660078048706,1.6758637428283691,2.275841779919574e-06,1.2833492755889893,0.9384335875511168,0.9384335875511168,0.0,35.5623893737793,76.0,52012.43359375,0.0,372.9236755371094,1.0,280.6976928710937,283.91973876953125,298.5300598144531,301.9642639160156,293.1499938964844,293.1499938964844,280.6499938964844,35375.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897012233734131,1.0,0.0,0.0,3.8657829761505127,3.8658089637756334,9.97167717287084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.587890625,0.0,1781.800537109375,1895.4371337890625,0.0,2377.663330078125,0.9520074129104614,1.0,0.0,3.0,1.0,0.0
17742960,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9341816902160645,0.2286439388990402,0.205471009016037,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9848943948745728,0.2659766674041748,0.2524503767490387,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.3060981333255768,0.1975563764572143,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9411574602127076,0.2329310476779937,0.2205958217382431,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.761165201663971,0.1245516985654831,0.5602135062217712,284.9348449707031,284.95001220703125,297.3492126464844,295.43804931640625,298.34637451171875,297.404052734375,284.9465026855469,1.0,0.3169247508049011,1.0,1.0,0.0,1.0,-1.722128987312317,1.722126603126526,2.400988933004556e-06,1.321972131729126,0.948912799358368,0.948912799358368,0.0,39.1074104309082,96.0,53241.2265625,0.0,406.3605041503906,1.0,280.6568298339844,283.9776306152344,298.5220031738281,301.9671630859375,293.1499938964844,293.1499938964844,280.3500061035156,36524.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968425154685974,1.0,0.0,0.0,3.8269131183624254,3.826939105987549,9.772157909537782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4853515625,0.0,1743.1595458984375,1895.4371337890625,0.0,2442.5927734375,0.9459739923477172,1.0,0.0,3.0,1.0,0.0
17743020,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8532466888427734,0.2316573560237884,0.208613634109497,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.894695520401001,0.266426533460617,0.2529582977294922,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9373026490211488,0.3008580207824707,0.2117564082145691,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8576921224594116,0.2352264076471328,0.2232079654932022,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7026003003120422,0.1269579380750656,0.573766827583313,284.8868408203125,284.95001220703125,297.43487548828125,295.4771423339844,298.43218994140625,297.3426818847656,284.8973083496094,1.0,0.3379124402999878,1.0,1.0,0.0,1.0,-1.7638795375823977,1.7638769149780271,2.5152626221824903e-06,1.3550922870635986,0.8757811784744263,0.8757811784744263,0.0,53.93869400024414,116.0,54972.99609375,0.0,475.21484375,1.0,280.3566589355469,283.9012756347656,298.5411071777344,302.1278686523437,293.1499938964844,293.1499938964844,280.6499938964844,39873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125910758972168,1.0,0.0,0.0,3.700059652328491,3.700084924697876,9.135046070696262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.48291015625,0.0,1618.9547119140625,1895.4371337890625,0.0,2587.074951171875,0.9196874499320984,1.0,0.0,3.0,1.0,0.0
17743080,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8532466888427734,0.2316573560237884,0.208613634109497,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.894695520401001,0.266426533460617,0.2529582977294922,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9373026490211488,0.3008580207824707,0.2117564082145691,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8576921224594116,0.2352264076471328,0.2232079654932022,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7026003003120422,0.1269579380750656,0.573766827583313,284.8868408203125,284.95001220703125,297.43487548828125,295.4771423339844,298.43218994140625,297.3426818847656,284.8973083496094,1.0,0.3379124402999878,1.0,1.0,0.0,1.0,-1.7638795375823977,1.7638769149780271,2.5152626221824903e-06,1.3550922870635986,0.8757811784744263,0.8757811784744263,0.0,53.93869400024414,116.0,54972.99609375,0.0,475.21484375,1.0,280.3566589355469,283.9012756347656,298.5411071777344,302.1278686523437,293.1499938964844,293.1499938964844,280.6499938964844,39873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125910758972168,1.0,0.0,0.0,3.700059652328491,3.700084924697876,9.135046070696262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.48291015625,0.0,1618.9547119140625,1895.4371337890625,0.0,2587.074951171875,0.9196874499320984,1.0,0.0,3.0,1.0,0.0
17743140,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8101705312728882,0.2351065278053283,0.2119178175926208,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8449681997299194,0.2685611248016357,0.255054771900177,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8770221471786499,0.3002462089061737,0.2109216004610061,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8135905265808105,0.2379632443189621,0.2260705381631851,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.664365291595459,0.1292917728424072,0.5862528681755066,285.09893798828125,284.95001220703125,297.5047607421875,295.5088806152344,298.5021667480469,297.3392944335937,285.1012878417969,1.0,0.3558546900749206,1.0,1.0,0.0,1.0,-1.7886172533035278,1.7886147499084473,2.583728246463579e-06,1.3741257190704346,1.0,1.0,0.0,68.77913665771484,116.0,55252.4375,0.0,535.8239135742188,1.0,280.6369323730469,284.08807373046875,298.50323486328125,302.014404296875,293.1499938964844,293.1499938964844,280.6499938964844,32946.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075593709945679,1.0,0.0,0.0,3.823763370513916,3.823788642883301,9.756079180078814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9638671875,0.0,1711.2867431640625,1895.4371337890625,0.0,2540.73583984375,0.941719114780426,1.0,0.0,3.0,1.0,0.0
