time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.803103506565094,0.2358468174934387,0.2126883417367935,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8377125859260559,0.269100934267044,0.255642831325531,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8684839010238647,0.3004125654697418,0.2110433876514434,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8064847588539124,0.2385685294866562,0.2267431020736694,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.6586873531341553,0.12978495657444,0.588983952999115,285.1048278808594,284.95001220703125,297.5185241699219,295.51513671875,298.51593017578125,297.3401184082031,285.1081848144531,1.0,0.3595073819160461,1.0,1.0,0.0,1.0,-1.794480800628662,1.7944782972335815,2.6001773676398443e-06,1.378681778907776,1.0,1.0,0.0,71.7996597290039,104.0,55424.99609375,0.0,548.962890625,1.0,280.64312744140625,284.09259033203125,298.5157165527344,302.0473327636719,293.1499938964844,293.1499938964844,280.3500061035156,33190.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080988526344299,1.0,0.0,0.0,3.83690881729126,3.836934328079224,9.823273785514175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.373046875,0.0,1729.1300048828125,1895.4371337890625,0.0,2545.696533203125,0.9452041387557985,1.0,0.0,3.0,1.0,0.0
17743260,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7863286733627319,0.2391414642333984,0.2163985222578048,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8204532861709595,0.2717847824096679,0.2587325870990753,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8474846482276917,0.3012716770172119,0.2119234949350357,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7890002727508545,0.2415273338556289,0.230144202709198,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.646545946598053,0.1323363184928894,0.6028213500976562,284.7682189941406,284.95001220703125,297.5997314453125,295.55181884765625,298.5207214355469,297.3361511230469,284.7524719238281,1.0,0.3704468011856079,0.8947959542274475,0.8947959542274475,0.4000000059604645,1.0,-1.824407696723938,1.262652039527893,0.5617557168006897,0.8422700762748718,0.8174225687980652,0.8174225687980652,0.0,80.86043548583984,92.0,51231.99609375,0.0,596.3889770507812,1.0,280.356201171875,283.64263916015625,298.56463623046875,302.0921325683594,293.1499938964844,293.1499938964844,280.6499938964844,42274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165304660797119,1.0,0.0,0.0,3.738767147064209,3.738793134689331,9.32717455270904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.06494140625,0.0,1682.276611328125,1895.4371337890625,0.0,2623.456787109375,0.9255431294441224,1.0,0.0,3.0,1.0,0.0
17743320,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7863286733627319,0.2391414642333984,0.2163985222578048,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8204532861709595,0.2717847824096679,0.2587325870990753,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8474846482276917,0.3012716770172119,0.2119234949350357,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7890002727508545,0.2415273338556289,0.230144202709198,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.646545946598053,0.1323363184928894,0.6028213500976562,284.7682189941406,284.95001220703125,297.5997314453125,295.55181884765625,298.5207214355469,297.3361511230469,284.7524719238281,1.0,0.3704468011856079,0.8947959542274475,0.8947959542274475,0.4000000059604645,1.0,-1.824407696723938,1.262652039527893,0.5617557168006897,0.8422700762748718,0.8174225687980652,0.8174225687980652,0.0,80.86043548583984,92.0,51231.99609375,0.0,596.3889770507812,1.0,280.356201171875,283.64263916015625,298.56463623046875,302.0921325683594,293.1499938964844,293.1499938964844,280.6499938964844,42274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165304660797119,1.0,0.0,0.0,3.738767147064209,3.738793134689331,9.32717455270904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.06494140625,0.0,1682.276611328125,1895.4371337890625,0.0,2623.456787109375,0.9255431294441224,1.0,0.0,3.0,1.0,0.0
17743380,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7859616279602051,0.2422317266464233,0.2190151214599609,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8194592595100403,0.2745737731456756,0.2612064480781555,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8449656963348389,0.3028364181518554,0.212785542011261,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7884260416030884,0.2443926930427551,0.2327500283718109,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6475133895874023,0.1347929984331131,0.6137332916259766,284.8495483398437,284.95001220703125,297.6780700683594,295.58709716796875,298.4886474609375,297.3333435058594,284.8557434082031,1.0,0.3746162354946136,0.7895918488502502,0.7895918488502502,0.800000011920929,1.0,-1.8477814197540283,0.8323690891265869,1.0154123306274414,0.4076162874698639,0.7824907302856445,0.7824907302856445,0.0,82.8927993774414,80.0,44114.0625,0.0,618.8610229492188,1.0,280.6413879394531,283.747802734375,298.41180419921875,301.35601806640625,293.1499938964844,293.1499938964844,280.95001220703125,43652.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766651511192322,1.0,0.0,0.0,3.3794665336608887,3.3794894218444824,7.620607220815145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.77587890625,0.0,1305.5133056640625,1895.4371337890625,0.0,2260.250732421875,0.8508520126342773,1.0,0.0,3.0,1.0,0.0
17743440,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7859616279602051,0.2422317266464233,0.2190151214599609,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8194592595100403,0.2745737731456756,0.2612064480781555,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8449656963348389,0.3028364181518554,0.212785542011261,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7884260416030884,0.2443926930427551,0.2327500283718109,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6475133895874023,0.1347929984331131,0.6137332916259766,284.8495483398437,284.95001220703125,297.6780700683594,295.58709716796875,298.4886474609375,297.3333435058594,284.8557434082031,1.0,0.3746162354946136,0.7895918488502502,0.7895918488502502,0.800000011920929,1.0,-1.8477814197540283,0.8323690891265869,1.0154123306274414,0.4076162874698639,0.7824907302856445,0.7824907302856445,0.0,82.8927993774414,80.0,44114.0625,0.0,618.8610229492188,1.0,280.6413879394531,283.747802734375,298.41180419921875,301.35601806640625,293.1499938964844,293.1499938964844,280.95001220703125,43652.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766651511192322,1.0,0.0,0.0,3.3794665336608887,3.3794894218444824,7.620607220815145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.77587890625,0.0,1305.5133056640625,1895.4371337890625,0.0,2260.250732421875,0.8508520126342773,1.0,0.0,3.0,1.0,0.0
17743500,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7912968397140503,0.2443199753761291,0.2206246703863144,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8241412043571472,0.2764589786529541,0.2627340853214264,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8493199944496155,0.3042761385440826,0.213564857840538,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7935532331466675,0.2462323307991027,0.2342637926340103,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6522316932678223,0.136265680193901,0.6195887923240662,285.0215759277344,284.95001220703125,297.71600341796875,295.6041564941406,298.5010070800781,297.3367614746094,285.0332336425781,1.0,0.3750447928905487,0.7369898557662964,0.7369898557662964,1.0,1.0,-1.8613301515579224,0.806944727897644,1.054385542869568,0.3792585730552673,0.8898966312408447,0.8898966312408447,0.0,81.71915435791016,80.0,43388.27734375,0.0,624.9929809570312,1.0,280.8906555175781,283.9253234863281,298.3926696777344,301.1422424316406,293.1499938964844,293.1499938964844,280.95001220703125,35180.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531777620315552,1.0,0.0,0.0,3.409050226211548,3.409071683883667,7.754612170174369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.11279296875,0.0,1275.53125,1895.4371337890625,0.0,2053.005859375,0.8546742796897888,1.0,0.0,3.0,1.0,0.0
17743560,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8000224232673645,0.2466355413198471,0.2225463986396789,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8319098353385925,0.2785816788673401,0.2645551562309265,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8571308851242065,0.3059861958026886,0.2146196663379669,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8019733428955078,0.2482768893241882,0.2360235303640365,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6597205400466919,0.1378821283578872,0.6261007785797119,285.028076171875,284.95001220703125,297.7530822753906,295.6208190917969,298.5204772949219,297.34259033203125,285.0275573730469,1.0,0.3747228980064392,0.747414231300354,0.747414231300354,1.0,1.0,-1.8770220279693604,0.8152754306793213,1.061746597290039,0.3841660916805267,0.9215233325958252,0.9215233325958252,0.0,79.40367126464844,68.0,43775.6171875,0.0,629.1180419921875,1.0,280.9398193359375,283.9064025878906,298.47119140625,301.2638244628906,293.1499938964844,293.1499938964844,280.6499938964844,32327.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408665418624878,1.0,0.0,0.0,3.527156352996826,3.5271785259246826,8.301234970531368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9658203125,0.0,1374.194091796875,1895.4371337890625,0.0,1946.969482421875,0.8751412630081177,1.0,0.0,3.0,1.0,0.0
17743620,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8219276070594788,0.25037881731987,0.2258607447147369,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8533509373664856,0.2823012471199035,0.2679214477539062,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8791881203651428,0.3086811900138855,0.2164280861616134,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8234670758247375,0.2518819272518158,0.2392739951610565,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6801968216896057,0.1408981531858444,0.638576865196228,284.9140014648437,284.95001220703125,297.82440185546875,295.6528625488281,298.55596923828125,297.34796142578125,284.92193603515625,1.0,0.3722257614135742,0.7682631015777588,0.7682631015777588,1.0,1.0,-1.906103491783142,0.8333958983421326,1.0727076530456543,0.3960134983062744,0.8360611796379089,0.8360611796379089,0.0,72.97801971435547,56.0,44918.0078125,0.0,629.921630859375,1.0,280.6583557128906,283.7855529785156,298.651611328125,301.5890808105469,293.1499938964844,293.1499938964844,280.95001220703125,38765.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459438443183899,1.0,0.0,0.0,3.4277782440185547,3.4278008937835693,7.84004896559054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.01953125,0.0,1319.1375732421875,1895.4371337890625,0.0,1990.464111328125,0.8586123585700989,1.0,0.0,3.0,1.0,0.0
17743680,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8219276070594788,0.25037881731987,0.2258607447147369,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8533509373664856,0.2823012471199035,0.2679214477539062,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8791881203651428,0.3086811900138855,0.2164280861616134,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8234670758247375,0.2518819272518158,0.2392739951610565,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6801968216896057,0.1408981531858444,0.638576865196228,284.9140014648437,284.95001220703125,297.82440185546875,295.6528625488281,298.55596923828125,297.34796142578125,284.92193603515625,1.0,0.3722257614135742,0.7682631015777588,0.7682631015777588,1.0,1.0,-1.906103491783142,0.8333958983421326,1.0727076530456543,0.3960134983062744,0.8360611796379089,0.8360611796379089,0.0,72.97801971435547,56.0,44918.0078125,0.0,629.921630859375,1.0,280.6583557128906,283.7855529785156,298.651611328125,301.5890808105469,293.1499938964844,293.1499938964844,280.95001220703125,38765.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459438443183899,1.0,0.0,0.0,3.4277782440185547,3.4278008937835693,7.84004896559054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.01953125,0.0,1319.1375732421875,1895.4371337890625,0.0,1990.464111328125,0.8586123585700989,1.0,0.0,3.0,1.0,0.0
17743740,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8535122275352478,0.2548317015171051,0.2292548269033432,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.887704610824585,0.2866682708263397,0.2714427411556244,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9148505926132202,0.31215900182724,0.2183786630630493,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8549182415008545,0.2560573220252991,0.2426411360502243,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7108956575393677,0.1442938297986984,0.6514272689819336,285.0722045898437,284.95001220703125,297.8915405273437,295.68310546875,298.5927429199219,297.35845947265625,285.0693359375,1.0,0.3680267632007599,0.7891119122505188,0.7891119122505188,1.0,1.0,-1.936220645904541,0.8514150381088257,1.084805607795715,0.4074401557445526,0.9926114678382874,0.9926114678382874,0.0,64.41453552246094,44.0,45295.94140625,0.0,624.37158203125,1.0,280.9418640136719,283.9138488769531,298.6668701171875,301.5711364746094,293.1499938964844,293.1499938964844,280.6499938964844,30598.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390317320823669,1.0,0.0,0.0,3.64700984954834,3.6470329761505127,8.874976060724293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.37548828125,0.0,1489.4635009765625,1895.4371337890625,0.0,1931.336669921875,0.9007130861282349,1.0,0.0,3.0,1.0,0.0
17743800,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8535122275352478,0.2548317015171051,0.2292548269033432,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.887704610824585,0.2866682708263397,0.2714427411556244,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9148505926132202,0.31215900182724,0.2183786630630493,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8549182415008545,0.2560573220252991,0.2426411360502243,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7108956575393677,0.1442938297986984,0.6514272689819336,285.0722045898437,284.95001220703125,297.8915405273437,295.68310546875,298.5927429199219,297.35845947265625,285.0693359375,1.0,0.3680267632007599,0.7891119122505188,0.7891119122505188,1.0,1.0,-1.936220645904541,0.8514150381088257,1.084805607795715,0.4074401557445526,0.9926114678382874,0.9926114678382874,0.0,64.41453552246094,44.0,45295.94140625,0.0,624.37158203125,1.0,280.9418640136719,283.9138488769531,298.6668701171875,301.5711364746094,293.1499938964844,293.1499938964844,280.6499938964844,30598.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390317320823669,1.0,0.0,0.0,3.64700984954834,3.6470329761505127,8.874976060724293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.37548828125,0.0,1489.4635009765625,1895.4371337890625,0.0,1931.336669921875,0.9007130861282349,1.0,0.0,3.0,1.0,0.0
17743860,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9024381637573242,0.2584390342235565,0.2323928773403167,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.943088948726654,0.2905347645282745,0.2748866379261017,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9705762267112732,0.3149399161338806,0.2202092558145523,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9039862155914308,0.2597872018814087,0.245937243103981,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7503017783164978,0.1474968194961547,0.6643166542053223,284.89947509765625,284.95001220703125,297.9541320800781,295.7113952636719,298.6235046386719,297.3634338378906,284.90478515625,1.0,0.3627937138080597,0.7883240580558777,0.7883240580558777,1.0,1.0,-1.9657632112503047,0.8654574751853943,1.1003057956695557,0.4150993227958679,0.8798200488090515,0.8798200488090515,0.0,54.71842575073242,32.0,46647.36328125,0.0,614.3218994140625,1.0,280.65692138671875,283.7283630371094,298.7659606933594,301.8329162597656,293.1499938964844,293.1499938964844,280.95001220703125,37333.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548086047172546,1.0,0.0,0.0,3.625282287597656,3.6253063678741455,8.769543455855455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.16357421875,0.0,1515.7508544921875,1895.4371337890625,0.0,2067.195068359375,0.9004666209220886,1.0,0.0,3.0,1.0,0.0
17743920,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9024381637573242,0.2584390342235565,0.2323928773403167,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.943088948726654,0.2905347645282745,0.2748866379261017,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9705762267112732,0.3149399161338806,0.2202092558145523,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9039862155914308,0.2597872018814087,0.245937243103981,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7503017783164978,0.1474968194961547,0.6643166542053223,284.89947509765625,284.95001220703125,297.9541320800781,295.7113952636719,298.6235046386719,297.3634338378906,284.90478515625,1.0,0.3627937138080597,0.7883240580558777,0.7883240580558777,1.0,1.0,-1.9657632112503047,0.8654574751853943,1.1003057956695557,0.4150993227958679,0.8798200488090515,0.8798200488090515,0.0,54.71842575073242,32.0,46647.36328125,0.0,614.3218994140625,1.0,280.65692138671875,283.7283630371094,298.7659606933594,301.8329162597656,293.1499938964844,293.1499938964844,280.95001220703125,37333.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548086047172546,1.0,0.0,0.0,3.625282287597656,3.6253063678741455,8.769543455855455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.16357421875,0.0,1515.7508544921875,1895.4371337890625,0.0,2067.195068359375,0.9004666209220886,1.0,0.0,3.0,1.0,0.0
17743980,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8454491496086121,0.2629616558551788,0.2365554720163345,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8781898021697998,0.2953536212444305,0.2795047461986542,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.902097463607788,0.3199252486228943,0.223284050822258,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8467831015586853,0.2640866041183471,0.2503375709056854,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7072903513908386,0.150642529129982,0.6822160482406616,285.0659484863281,284.95001220703125,298.0116882324219,295.73760986328125,298.652099609375,297.37353515625,285.0406188964844,1.0,0.3506465256214142,0.7875362038612366,0.7875362038612366,1.0,1.0,-1.7970527410507202,0.7799566984176636,1.0170960426330566,0.3908458054065704,1.0,1.0,0.0,67.03514862060547,25.0,44335.4453125,0.0,596.7981567382812,1.0,280.94287109375,283.8475341796875,298.7314147949219,301.72705078125,293.1499938964844,293.1499938964844,280.6499938964844,32220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493457794189453,1.0,0.0,0.0,3.7810580730438232,3.781082630157471,9.539376151224133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0185546875,0.0,1654.6324462890625,1895.4371337890625,0.0,2019.7938232421875,0.93193382024765,1.0,0.0,3.0,1.0,0.0
17744040,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8454491496086121,0.2629616558551788,0.2365554720163345,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8781898021697998,0.2953536212444305,0.2795047461986542,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.902097463607788,0.3199252486228943,0.223284050822258,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8467831015586853,0.2640866041183471,0.2503375709056854,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7072903513908386,0.150642529129982,0.6822160482406616,285.0659484863281,284.95001220703125,298.0116882324219,295.73760986328125,298.652099609375,297.37353515625,285.0406188964844,1.0,0.3506465256214142,0.7875362038612366,0.7875362038612366,1.0,1.0,-1.7970527410507202,0.7799566984176636,1.0170960426330566,0.3908458054065704,1.0,1.0,0.0,67.03514862060547,25.0,44335.4453125,0.0,596.7981567382812,1.0,280.94287109375,283.8475341796875,298.7314147949219,301.72705078125,293.1499938964844,293.1499938964844,280.6499938964844,32220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493457794189453,1.0,0.0,0.0,3.7810580730438232,3.781082630157471,9.539376151224133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0185546875,0.0,1654.6324462890625,1895.4371337890625,0.0,2019.7938232421875,0.93193382024765,1.0,0.0,3.0,1.0,0.0
17744100,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.992051899433136,0.2648754119873047,0.2377477586269378,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9989428520202636,0.2986184358596802,0.2574376165866852,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9989428520202636,0.3252653777599334,0.1901425272226333,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9932169318199158,0.2662053406238556,0.2515016198158264,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8236113786697388,0.1525707095861435,0.6847130060195923,284.8857116699219,284.95001220703125,298.0384521484375,295.7499389648437,298.6724853515625,297.3841552734375,284.8694763183594,1.0,0.3519946932792663,0.787142276763916,0.787142276763916,1.0,1.0,-1.9685289859771729,0.8664662837982178,1.102062702178955,0.4160559475421905,0.913037121295929,0.913037121295929,0.0,43.23316955566406,25.0,47042.46875,0.0,571.384521484375,1.0,280.69464111328125,283.6719970703125,298.7986145019531,301.9402770996094,293.1499938964844,293.1499938964844,280.6499938964844,35293.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571660280227661,1.0,0.0,0.0,3.7929062843322754,3.79293155670166,9.599255008652108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.1318359375,0.0,1692.551025390625,1895.4371337890625,0.0,2087.761962890625,0.934980571269989,1.0,0.0,3.0,1.0,0.0
17744160,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9980760216712952,0.2662960290908813,0.2390565425157547,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9982779622077942,0.3025763034820556,0.2519511878490448,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9982779622077942,0.3310198783874511,0.1860902905464172,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.998626947402954,0.267910361289978,0.2523213028907776,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8309921622276306,0.1540562212467193,0.6915550827980042,284.84527587890625,284.95001220703125,298.06378173828125,295.7616882324219,298.6905822753906,297.3968505859375,284.84686279296875,1.0,0.3475422263145447,0.7869574427604675,0.7869574427604675,1.0,1.0,-1.9437005519866943,0.8546971082687378,1.0890034437179563,0.4092662930488586,0.8540523648262024,0.8540523648262024,0.0,41.94743728637695,45.0,46260.58984375,0.0,556.1797485351562,1.0,280.65740966796875,283.6634826660156,298.7910461425781,301.8700866699219,293.1499938964844,293.1499938964844,280.95001220703125,40058.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594993710517883,1.0,0.0,0.0,3.6740756034851074,3.674100637435913,9.007193284560344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.20361328125,0.0,1590.6861572265625,1895.4371337890625,0.0,2108.183349609375,0.9126084446907043,1.0,0.0,3.0,1.0,0.0
17744220,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.2712583243846893,0.2365466505289077,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.3126092851161957,0.249095007777214,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.3433981537818908,0.1839807331562042,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.2731108665466308,0.249095007777214,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8390686511993408,0.1575735062360763,0.7064353823661804,285.0177307128906,284.95001220703125,298.11004638671875,295.7834167480469,298.75079345703125,297.4674377441406,285.0177001953125,1.0,0.3492492139339447,0.7865877151489258,0.7865877151489258,1.0,1.0,-1.9506398439407349,0.8580738306045532,1.0925660133361816,0.4104748666286468,0.9775296449661256,0.9775296449661256,0.0,41.767608642578125,65.0,45519.48828125,0.0,560.0128173828125,1.0,280.94244384765625,283.8337707519531,298.7418212890625,301.6839294433594,293.1499938964844,293.1499938964844,280.6499938964844,33205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462502717971802,1.0,0.0,0.0,3.762869119644165,3.762893676757813,9.44781788803084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.75390625,0.0,1640.8515625,1895.4371337890625,0.0,1993.0997314453125,0.9288147687911988,1.0,0.0,3.0,1.0,0.0
17744280,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.2712583243846893,0.2365466505289077,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.3126092851161957,0.249095007777214,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.3433981537818908,0.1839807331562042,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9978640079498292,0.2731108665466308,0.249095007777214,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8390686511993408,0.1575735062360763,0.7064353823661804,285.0177307128906,284.95001220703125,298.11004638671875,295.7834167480469,298.75079345703125,297.4674377441406,285.0177001953125,1.0,0.3492492139339447,0.7865877151489258,0.7865877151489258,1.0,1.0,-1.9506398439407349,0.8580738306045532,1.0925660133361816,0.4104748666286468,0.9775296449661256,0.9775296449661256,0.0,41.767608642578125,65.0,45519.48828125,0.0,560.0128173828125,1.0,280.94244384765625,283.8337707519531,298.7418212890625,301.6839294433594,293.1499938964844,293.1499938964844,280.6499938964844,33205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462502717971802,1.0,0.0,0.0,3.762869119644165,3.762893676757813,9.44781788803084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.75390625,0.0,1640.8515625,1895.4371337890625,0.0,1993.0997314453125,0.9288147687911988,1.0,0.0,3.0,1.0,0.0
17744340,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.998912513256073,0.2753795087337494,0.2442032843828201,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989078640937804,0.3205242455005646,0.2571533024311065,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989078640937804,0.3518590033054352,0.1899325549602508,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989078640937804,0.2779744267463684,0.2571533024311065,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8377892971038818,0.1610714644193649,0.7225785255432129,284.90850830078125,284.95001220703125,298.1499938964844,295.8027648925781,298.79364013671875,297.51177978515625,284.91827392578125,1.0,0.3595479726791382,0.7862180471420288,0.7862180471420288,1.0,1.0,-2.005690813064575,0.884315550327301,1.121375322341919,0.4243684113025665,0.8881967067718506,0.8881967067718506,0.0,44.08774948120117,85.0,47100.84375,0.0,608.5814208984375,1.0,280.65643310546875,283.70806884765625,298.8314819335937,301.9115295410156,293.1499938964844,293.1499938964844,280.95001220703125,38355.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560930252075195,1.0,0.0,0.0,3.6807785034179688,3.680803060531616,9.040087434186716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.2119140625,0.0,1585.455322265625,1895.4371337890625,0.0,2078.392578125,0.9142987132072448,1.0,0.0,3.0,1.0,0.0
17744400,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.998912513256073,0.2753795087337494,0.2442032843828201,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989078640937804,0.3205242455005646,0.2571533024311065,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989078640937804,0.3518590033054352,0.1899325549602508,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9989078640937804,0.2779744267463684,0.2571533024311065,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8377892971038818,0.1610714644193649,0.7225785255432129,284.90850830078125,284.95001220703125,298.1499938964844,295.8027648925781,298.79364013671875,297.51177978515625,284.91827392578125,1.0,0.3595479726791382,0.7862180471420288,0.7862180471420288,1.0,1.0,-2.005690813064575,0.884315550327301,1.121375322341919,0.4243684113025665,0.8881967067718506,0.8881967067718506,0.0,44.08774948120117,85.0,47100.84375,0.0,608.5814208984375,1.0,280.65643310546875,283.70806884765625,298.8314819335937,301.9115295410156,293.1499938964844,293.1499938964844,280.95001220703125,38355.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560930252075195,1.0,0.0,0.0,3.6807785034179688,3.680803060531616,9.040087434186716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.2119140625,0.0,1585.455322265625,1895.4371337890625,0.0,2078.392578125,0.9142987132072448,1.0,0.0,3.0,1.0,0.0
17744460,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9831326603889464,0.2783330082893371,0.2498958110809326,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.3256241679191589,0.2809267044067383,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.3567715585231781,0.2074915170669555,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9863446354866028,0.2816729247570038,0.2662003338336944,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.822041392326355,0.1647040396928787,0.7392758727073669,285.1732482910156,284.95001220703125,298.17987060546875,295.81842041015625,298.8055419921875,297.5076599121094,285.1804504394531,1.0,0.3769868910312652,0.7858482003211975,0.7858482003211975,1.0,1.0,-2.0929949283599854,0.925976574420929,1.1670182943344116,0.4468194246292114,1.0,1.0,0.0,49.616920471191406,105.0,48193.84375,0.0,697.3904418945312,1.0,280.9435119628906,283.94586181640625,298.8201904296875,301.8897399902344,293.1499938964844,293.1499938964844,280.6499938964844,33013.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521092295646667,1.0,0.0,0.0,3.828624963760376,3.8286499977111816,9.780901564226951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8662109375,0.0,1717.6866455078125,1895.4371337890625,0.0,2043.7266845703125,0.9431504607200624,1.0,0.0,3.0,1.0,0.0
17744520,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9831326603889464,0.2783330082893371,0.2498958110809326,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.3256241679191589,0.2809267044067383,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.3567715585231781,0.2074915170669555,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9863446354866028,0.2816729247570038,0.2662003338336944,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.822041392326355,0.1647040396928787,0.7392758727073669,285.1732482910156,284.95001220703125,298.17987060546875,295.81842041015625,298.8055419921875,297.5076599121094,285.1804504394531,1.0,0.3769868910312652,0.7858482003211975,0.7858482003211975,1.0,1.0,-2.0929949283599854,0.925976574420929,1.1670182943344116,0.4468194246292114,1.0,1.0,0.0,49.616920471191406,105.0,48193.84375,0.0,697.3904418945312,1.0,280.9435119628906,283.94586181640625,298.8201904296875,301.8897399902344,293.1499938964844,293.1499938964844,280.6499938964844,33013.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521092295646667,1.0,0.0,0.0,3.828624963760376,3.8286499977111816,9.780901564226951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.8662109375,0.0,1717.6866455078125,1895.4371337890625,0.0,2043.7266845703125,0.9431504607200624,1.0,0.0,3.0,1.0,0.0
17744580,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9386267066001892,0.2809131741523742,0.2526948750019073,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.986826717853546,0.3252260684967041,0.3088317215442657,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.3553015291690826,0.2403003126382827,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.943382978439331,0.2848590910434723,0.2696501314640045,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7882522940635681,0.1675955057144165,0.7547731399536133,285.0814819335937,284.95001220703125,298.1967163085937,295.8294677734375,298.77899169921875,297.44439697265625,285.0855407714844,1.0,0.3994419872760772,0.785478413105011,0.785478413105011,1.0,1.0,-2.1929755210876465,0.973729133605957,1.2192462682724,0.4729425311088562,1.0,1.0,0.0,59.57704925537109,125.0,51275.44921875,0.0,821.0032958984375,1.0,280.6563720703125,283.80047607421875,298.911865234375,302.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,34210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729623913764954,1.0,0.0,0.0,3.895877122879028,3.8959033489227295,1.012753500617691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.12890625,0.0,1810.02099609375,1895.4371337890625,0.0,2227.189453125,0.959272563457489,1.0,0.0,3.0,1.0,0.0
17744640,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9386267066001892,0.2809131741523742,0.2526948750019073,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.986826717853546,0.3252260684967041,0.3088317215442657,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.3553015291690826,0.2403003126382827,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.943382978439331,0.2848590910434723,0.2696501314640045,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7882522940635681,0.1675955057144165,0.7547731399536133,285.0814819335937,284.95001220703125,298.1967163085937,295.8294677734375,298.77899169921875,297.44439697265625,285.0855407714844,1.0,0.3994419872760772,0.785478413105011,0.785478413105011,1.0,1.0,-2.1929755210876465,0.973729133605957,1.2192462682724,0.4729425311088562,1.0,1.0,0.0,59.57704925537109,125.0,51275.44921875,0.0,821.0032958984375,1.0,280.6563720703125,283.80047607421875,298.911865234375,302.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,34210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729623913764954,1.0,0.0,0.0,3.895877122879028,3.8959033489227295,1.012753500617691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.12890625,0.0,1810.02099609375,1895.4371337890625,0.0,2227.189453125,0.959272563457489,1.0,0.0,3.0,1.0,0.0
17744700,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8910045623779297,0.2817756235599518,0.2539896965026855,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9393388628959656,0.3247853815555572,0.3085508942604065,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9679040312767028,0.3516772091388702,0.2476786375045776,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8954353928565979,0.2861293852329254,0.2713555693626404,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7529605031013489,0.168607085943222,0.7618381977081299,284.9603576660156,284.95001220703125,298.2005310058594,295.8333435058594,298.7623291015625,297.4105529785156,284.9459533691406,1.0,0.4105440378189087,0.7852935194969177,0.7852935194969177,1.0,1.0,-2.212873935699463,0.9831957817077636,1.2296781539916992,0.4782492816448211,0.9915966391563416,0.9915966391563416,0.0,69.74639892578125,125.0,52838.7265625,0.0,878.0911865234375,1.0,280.3930053710937,283.6331787109375,298.9436950683594,302.4543762207031,293.1499938964844,293.1499938964844,280.3500061035156,34682.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855505347251892,1.0,0.0,0.0,3.918025732040405,3.9180521965026855,1.0243015822197776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.2099609375,0.0,1841.7252197265625,1895.4371337890625,0.0,2340.115234375,0.9645047783851624,1.0,0.0,3.0,1.0,0.0
17744760,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8538175821304321,0.2822676002979278,0.254976212978363,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8948683738708496,0.3246780633926391,0.3087135553359985,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.919465184211731,0.3490429520606994,0.2458175271749496,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8582944273948669,0.2871181964874267,0.2728359699249267,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7245298027992249,0.1693432331085205,0.7677773237228394,284.9154663085937,284.95001220703125,298.2014465332031,295.8362121582031,298.75225830078125,297.391357421875,284.9169616699219,1.0,0.4210010468959808,0.7839215397834778,0.7839215397834778,1.0,1.0,-2.22083592414856,0.9867207407951356,1.2341151237487793,0.4802992641925812,0.9538789987564088,0.9538789987564088,0.0,81.31503295898438,145.0,53038.4140625,0.0,929.5146484375,1.0,280.35577392578125,283.60662841796875,298.91363525390625,302.39813232421875,293.1499938964844,293.1499938964844,280.04998779296875,36490.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919039130210876,1.0,0.0,0.0,3.8977317810058594,3.89775824546814,1.0137180197489215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.3837890625,0.0,1830.559814453125,1895.4371337890625,0.0,2397.647216796875,0.960893452167511,1.0,0.0,3.0,1.0,0.0
17744820,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8064534664154053,0.2831279039382934,0.2565662562847137,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8422336578369141,0.3252874910831451,0.3098969757556915,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8599575757980347,0.3466210663318634,0.2441391795873642,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8116086721420288,0.2888999283313751,0.2754160761833191,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6826626658439636,0.1704559475183487,0.7773459553718567,284.8661499023437,284.95001220703125,298.1949768066406,295.83892822265625,298.7349853515625,297.3650817871094,284.8741455078125,1.0,0.4410056471824646,0.7811776399612427,0.7811776399612427,1.0,1.0,-2.2367424964904785,0.9938290119171144,1.2429134845733645,0.4839149117469787,0.8518071174621582,0.8518071174621582,0.0,103.94959259033205,133.0,53577.75,0.0,1031.442626953125,1.0,280.05670166015625,283.5578918457031,298.8743591308594,302.39990234375,293.1499938964844,293.1499938964844,280.3500061035156,41870.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016080260276794,1.0,0.0,0.0,3.6509761810302734,3.651001214981079,8.894290317584819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.712890625,0.0,1578.193603515625,1895.4371337890625,0.0,2486.135986328125,0.9108127951622008,1.0,0.0,3.0,1.0,0.0
17744880,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8064534664154053,0.2831279039382934,0.2565662562847137,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8422336578369141,0.3252874910831451,0.3098969757556915,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8599575757980347,0.3466210663318634,0.2441391795873642,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8116086721420288,0.2888999283313751,0.2754160761833191,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6826626658439636,0.1704559475183487,0.7773459553718567,284.8661499023437,284.95001220703125,298.1949768066406,295.83892822265625,298.7349853515625,297.3650817871094,284.8741455078125,1.0,0.4410056471824646,0.7811776399612427,0.7811776399612427,1.0,1.0,-2.2367424964904785,0.9938290119171144,1.2429134845733645,0.4839149117469787,0.8518071174621582,0.8518071174621582,0.0,103.94959259033205,133.0,53577.75,0.0,1031.442626953125,1.0,280.05670166015625,283.5578918457031,298.8743591308594,302.39990234375,293.1499938964844,293.1499938964844,280.3500061035156,41870.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016080260276794,1.0,0.0,0.0,3.6509761810302734,3.651001214981079,8.894290317584819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.712890625,0.0,1578.193603515625,1895.4371337890625,0.0,2486.135986328125,0.9108127951622008,1.0,0.0,3.0,1.0,0.0
17744940,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7920408248901367,0.2853816747665405,0.2586090862751007,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8282154202461243,0.3275937736034393,0.3120391368865967,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8437199592590332,0.3475142121315002,0.2445336431264877,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7977697849273682,0.291638433933258,0.2781064212322235,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6706058382987976,0.1719946265220642,0.7853104472160339,285.0323791503906,284.95001220703125,298.1781921386719,295.8379211425781,298.7220458984375,297.3548583984375,285.0303955078125,1.0,0.4499063491821289,0.7784337401390076,0.7784337401390076,1.0,1.0,-2.2550387382507324,1.0020831823349,1.2529555559158323,0.4880701601505279,0.9877842664718628,0.9877842664718628,0.0,113.67086791992188,121.0,53337.62109375,0.0,1087.7757568359375,1.0,280.3432922363281,283.7130126953125,298.81658935546875,302.2430114746094,293.1499938964844,293.1499938964844,280.04998779296875,33038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927098870277405,1.0,0.0,0.0,3.7853360176086426,3.785360813140869,9.560974376654483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9462890625,0.0,1666.03564453125,1895.4371337890625,0.0,2404.96923828125,0.9335233569145204,1.0,0.0,3.0,1.0,0.0
17745000,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7920408248901367,0.2853816747665405,0.2586090862751007,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8282154202461243,0.3275937736034393,0.3120391368865967,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8437199592590332,0.3475142121315002,0.2445336431264877,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7977697849273682,0.291638433933258,0.2781064212322235,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6706058382987976,0.1719946265220642,0.7853104472160339,285.0323791503906,284.95001220703125,298.1781921386719,295.8379211425781,298.7220458984375,297.3548583984375,285.0303955078125,1.0,0.4499063491821289,0.7784337401390076,0.7784337401390076,1.0,1.0,-2.2550387382507324,1.0020831823349,1.2529555559158323,0.4880701601505279,0.9877842664718628,0.9877842664718628,0.0,113.67086791992188,121.0,53337.62109375,0.0,1087.7757568359375,1.0,280.3432922363281,283.7130126953125,298.81658935546875,302.2430114746094,293.1499938964844,293.1499938964844,280.04998779296875,33038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927098870277405,1.0,0.0,0.0,3.7853360176086426,3.785360813140869,9.560974376654483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9462890625,0.0,1666.03564453125,1895.4371337890625,0.0,2404.96923828125,0.9335233569145204,1.0,0.0,3.0,1.0,0.0
