time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7920264005661011,0.2867542207241058,0.2601646184921264,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8283752202987671,0.3295820355415344,0.3141278624534607,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8428780436515808,0.3483245074748993,0.245244488120079,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7984058856964111,0.2938637137413025,0.2804448306560516,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6710569262504578,0.1732193827629089,0.7915903925895691,284.8916931152344,284.95001220703125,298.15203857421875,295.8334045410156,298.70361328125,297.34234619140625,284.89678955078125,1.0,0.4525668621063232,0.77724289894104,0.77724289894104,1.0,1.0,-2.2706286907196045,1.009317398071289,1.261311411857605,0.4918506741523742,0.8761266469955444,0.8761266469955444,0.0,115.10892486572266,109.0,54156.359375,0.0,1109.9761962890625,1.0,280.0563659667969,283.5677490234375,298.8631286621094,302.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,39111.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028738498687744,1.0,0.0,0.0,3.681638479232788,3.6816635131835938,9.044313173944828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.162109375,0.0,1592.1328125,1895.4371337890625,0.0,2497.7294921875,0.9146819710731506,1.0,0.0,3.0,1.0,0.0
17745120,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7920264005661011,0.2867542207241058,0.2601646184921264,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8283752202987671,0.3295820355415344,0.3141278624534607,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8428780436515808,0.3483245074748993,0.245244488120079,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7984058856964111,0.2938637137413025,0.2804448306560516,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6710569262504578,0.1732193827629089,0.7915903925895691,284.8916931152344,284.95001220703125,298.15203857421875,295.8334045410156,298.70361328125,297.34234619140625,284.89678955078125,1.0,0.4525668621063232,0.77724289894104,0.77724289894104,1.0,1.0,-2.2706286907196045,1.009317398071289,1.261311411857605,0.4918506741523742,0.8761266469955444,0.8761266469955444,0.0,115.10892486572266,109.0,54156.359375,0.0,1109.9761962890625,1.0,280.0563659667969,283.5677490234375,298.8631286621094,302.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,39111.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028738498687744,1.0,0.0,0.0,3.681638479232788,3.6816635131835938,9.044313173944828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.162109375,0.0,1592.1328125,1895.4371337890625,0.0,2497.7294921875,0.9146819710731506,1.0,0.0,3.0,1.0,0.0
17745180,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8009784817695618,0.2889420986175537,0.261683851480484,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8371285796165466,0.3323129117488861,0.3162716329097748,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8511783480644226,0.3501520752906799,0.2461536824703216,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8079714179039001,0.2966475486755371,0.2826852202415466,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6791417598724365,0.1747776865959167,0.7971227169036865,285.0439758300781,284.95001220703125,298.11737060546875,295.82568359375,298.6854858398437,297.3370666503906,285.0419311523437,1.0,0.4512635767459869,0.7760521173477173,0.7760521173477173,1.0,1.0,-2.2854528427124023,1.0162216424942017,1.269231200218201,0.4953089952468872,1.0,1.0,0.0,111.26341247558594,97.0,53803.609375,0.0,1111.0408935546875,1.0,280.343505859375,283.7152404785156,298.8099975585937,302.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,32787.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957168817520142,1.0,0.0,0.0,3.81605863571167,3.816083669662476,9.71680265138275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9814453125,0.0,1700.7576904296875,1895.4371337890625,0.0,2432.332275390625,0.9401930570602416,1.0,0.0,3.0,1.0,0.0
17745240,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8009784817695618,0.2889420986175537,0.261683851480484,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8371285796165466,0.3323129117488861,0.3162716329097748,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8511783480644226,0.3501520752906799,0.2461536824703216,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8079714179039001,0.2966475486755371,0.2826852202415466,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6791417598724365,0.1747776865959167,0.7971227169036865,285.0439758300781,284.95001220703125,298.11737060546875,295.82568359375,298.6854858398437,297.3370666503906,285.0419311523437,1.0,0.4512635767459869,0.7760521173477173,0.7760521173477173,1.0,1.0,-2.2854528427124023,1.0162216424942017,1.269231200218201,0.4953089952468872,1.0,1.0,0.0,111.26341247558594,97.0,53803.609375,0.0,1111.0408935546875,1.0,280.343505859375,283.7152404785156,298.8099975585937,302.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,32787.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957168817520142,1.0,0.0,0.0,3.81605863571167,3.816083669662476,9.71680265138275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9814453125,0.0,1700.7576904296875,1895.4371337890625,0.0,2432.332275390625,0.9401930570602416,1.0,0.0,3.0,1.0,0.0
17745300,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8080936074256897,0.2897264063358307,0.2624843716621399,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8441641330718994,0.3334966003894806,0.3174196779727936,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8581450581550598,0.3508301377296448,0.2466787546873092,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.815118134021759,0.2978603839874267,0.2838486135005951,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6855772733688354,0.1754695475101471,0.8000032305717468,284.8918762207031,284.95001220703125,298.0971069335937,295.8206787109375,298.6744384765625,297.33331298828125,284.880615234375,1.0,0.449689507484436,0.7754566669464111,0.7754566669464111,1.0,1.0,-2.293285369873047,1.0198612213134766,1.2734241485595703,0.4972008466720581,0.9174239635467528,0.9174239635467528,0.0,108.0348129272461,97.0,54839.078125,0.0,1106.91552734375,1.0,280.0942077636719,283.5368347167969,298.8651123046875,302.49566650390625,293.1499938964844,293.1499938964844,280.04998779296875,35700.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034435510635376,1.0,0.0,0.0,3.821392774581909,3.821418523788452,9.743986311150366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2490234375,0.0,1729.99609375,1895.4371337890625,0.0,2502.950927734375,0.9417424201965332,1.0,0.0,3.0,1.0,0.0
17745360,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8152292370796204,0.2901999056339264,0.2628531754016876,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8518108129501343,0.3344319760799408,0.3182278871536255,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8657020330429077,0.3512348532676697,0.2469075471162796,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8224835991859436,0.298839271068573,0.2846963703632355,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6924614310264587,0.1760122030973434,0.801970362663269,284.8840637207031,284.95001220703125,298.0750732421875,295.8149719238281,298.6612854003906,297.32720947265625,284.888427734375,1.0,0.4475465714931488,0.7748202681541443,0.7748202681541443,1.0,1.0,-2.298358201980591,1.022169828414917,1.2761883735656738,0.4983615279197693,0.8879227638244629,0.8879227638244629,0.0,104.5025405883789,85.0,54656.76171875,0.0,1098.5799560546875,1.0,280.05633544921875,283.5500183105469,298.84796142578125,302.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,38733.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806474506855011,1.0,0.0,0.0,3.734500408172608,3.734525680541992,9.305898061029438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.85888671875,0.0,1650.154052734375,1895.4371337890625,0.0,2530.765625,0.9259246587753296,1.0,0.0,3.0,1.0,0.0
17745420,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8345922827720642,0.2922630608081817,0.2640623748302459,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8737072348594666,0.3371674418449402,0.3201915919780731,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8876174092292786,0.3531176447868347,0.2477271407842636,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8426172137260437,0.3015459775924682,0.2866682410240173,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7113073468208313,0.1775625795125961,0.8065288066864014,285.04248046875,284.95001220703125,298.026123046875,295.8015441894531,298.6377258300781,297.32379150390625,285.0414123535156,1.0,0.4422498941421509,0.7735475301742554,0.7735475301742554,1.0,1.0,-2.310992956161499,1.028005599975586,1.282987356185913,0.5012011528015137,1.0,1.0,0.0,95.6439971923828,73.0,54165.796875,0.0,1077.40673828125,1.0,280.3435363769531,283.7088317871094,298.7863464355469,302.270263671875,293.1499938964844,293.1499938964844,280.04998779296875,33342.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993912100791931,1.0,0.0,0.0,3.847548961639404,3.847574472427368,9.8778309620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2099609375,0.0,1743.2989501953125,1895.4371337890625,0.0,2465.860107421875,0.9476521611213684,1.0,0.0,3.0,1.0,0.0
17745480,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8345922827720642,0.2922630608081817,0.2640623748302459,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8737072348594666,0.3371674418449402,0.3201915919780731,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8876174092292786,0.3531176447868347,0.2477271407842636,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8426172137260437,0.3015459775924682,0.2866682410240173,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7113073468208313,0.1775625795125961,0.8065288066864014,285.04248046875,284.95001220703125,298.026123046875,295.8015441894531,298.6377258300781,297.32379150390625,285.0414123535156,1.0,0.4422498941421509,0.7735475301742554,0.7735475301742554,1.0,1.0,-2.310992956161499,1.028005599975586,1.282987356185913,0.5012011528015137,1.0,1.0,0.0,95.6439971923828,73.0,54165.796875,0.0,1077.40673828125,1.0,280.3435363769531,283.7088317871094,298.7863464355469,302.270263671875,293.1499938964844,293.1499938964844,280.04998779296875,33342.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993912100791931,1.0,0.0,0.0,3.847548961639404,3.847574472427368,9.8778309620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2099609375,0.0,1743.2989501953125,1895.4371337890625,0.0,2465.860107421875,0.9476521611213684,1.0,0.0,3.0,1.0,0.0
17745540,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8604051470756531,0.293404072523117,0.2650223672389984,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9032148718833924,0.3392597436904907,0.3220136761665344,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9178178906440736,0.3542264699935913,0.2484153062105178,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.869952380657196,0.3036664128303528,0.288490355014801,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7333816289901733,0.1787919700145721,0.8107962608337402,284.8835754394531,284.95001220703125,297.97137451171875,295.78564453125,298.6086730957031,297.3153381347656,284.8869934082031,1.0,0.4360155165195465,0.7722747325897217,0.7722747325897217,1.0,1.0,-2.3224830627441406,1.0332618951797483,1.2892210483551023,0.5038517713546753,0.8952354192733765,0.8952354192733765,0.0,85.8038330078125,61.0,55022.44921875,0.0,1050.8643798828125,1.0,280.0567626953125,283.5423889160156,298.8170166015625,302.4251403808594,293.1499938964844,293.1499938964844,280.3500061035156,38659.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098286390304565,1.0,0.0,0.0,3.7693145275115967,3.76934027671814,9.480211815571238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.7548828125,0.0,1690.5592041015625,1895.4371337890625,0.0,2561.614990234375,0.9336206316947936,1.0,0.0,3.0,1.0,0.0
17745600,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8604051470756531,0.293404072523117,0.2650223672389984,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9032148718833924,0.3392597436904907,0.3220136761665344,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9178178906440736,0.3542264699935913,0.2484153062105178,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.869952380657196,0.3036664128303528,0.288490355014801,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7333816289901733,0.1787919700145721,0.8107962608337402,284.8835754394531,284.95001220703125,297.97137451171875,295.78564453125,298.6086730957031,297.3153381347656,284.8869934082031,1.0,0.4360155165195465,0.7722747325897217,0.7722747325897217,1.0,1.0,-2.3224830627441406,1.0332618951797483,1.2892210483551023,0.5038517713546753,0.8952354192733765,0.8952354192733765,0.0,85.8038330078125,61.0,55022.44921875,0.0,1050.8643798828125,1.0,280.0567626953125,283.5423889160156,298.8170166015625,302.4251403808594,293.1499938964844,293.1499938964844,280.3500061035156,38659.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098286390304565,1.0,0.0,0.0,3.7693145275115967,3.76934027671814,9.480211815571238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.7548828125,0.0,1690.5592041015625,1895.4371337890625,0.0,2561.614990234375,0.9336206316947936,1.0,0.0,3.0,1.0,0.0
17745660,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.898202121257782,0.2952549159526825,0.2659917771816253,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9484729170799256,0.3419240415096283,0.323843777179718,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9624868035316468,0.3561324775218963,0.2491934597492218,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9096076488494872,0.3063320517539978,0.2903396785259247,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7640470266342163,0.1803220510482788,0.8149244785308838,285.04449462890625,284.95001220703125,297.9117126464844,295.767578125,298.5809020996094,297.31304931640625,285.0438537597656,1.0,0.4290885329246521,0.7710140347480774,0.7710140347480774,1.0,1.0,-2.3339552879333496,1.0385371446609497,1.2954181432724,0.5063707828521729,1.0,1.0,0.0,75.05912017822266,49.0,54437.1953125,0.0,1020.4299926757812,1.0,280.3437805175781,283.70751953125,298.7514038085937,302.25396728515625,293.1499938964844,293.1499938964844,280.04998779296875,33697.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026124238967896,1.0,0.0,0.0,3.868051052093506,3.868076801300049,9.98338123281428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.279296875,0.0,1771.303466796875,1895.4371337890625,0.0,2495.333984375,0.952524960041046,1.0,0.0,3.0,1.0,0.0
17745720,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.898202121257782,0.2952549159526825,0.2659917771816253,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9484729170799256,0.3419240415096283,0.323843777179718,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9624868035316468,0.3561324775218963,0.2491934597492218,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9096076488494872,0.3063320517539978,0.2903396785259247,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7640470266342163,0.1803220510482788,0.8149244785308838,285.04449462890625,284.95001220703125,297.9117126464844,295.767578125,298.5809020996094,297.31304931640625,285.0438537597656,1.0,0.4290885329246521,0.7710140347480774,0.7710140347480774,1.0,1.0,-2.3339552879333496,1.0385371446609497,1.2954181432724,0.5063707828521729,1.0,1.0,0.0,75.05912017822266,49.0,54437.1953125,0.0,1020.4299926757812,1.0,280.3437805175781,283.70751953125,298.7514038085937,302.25396728515625,293.1499938964844,293.1499938964844,280.04998779296875,33697.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026124238967896,1.0,0.0,0.0,3.868051052093506,3.868076801300049,9.98338123281428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.279296875,0.0,1771.303466796875,1895.4371337890625,0.0,2495.333984375,0.952524960041046,1.0,0.0,3.0,1.0,0.0
17745780,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.953262209892273,0.2961479425430298,0.2667219638824463,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9971464276313782,0.3439132273197174,0.3255654573440552,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.3574382662773132,0.2433706372976303,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.966415286064148,0.3084129691123962,0.2921193838119507,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8070937991142273,0.1815094500780105,0.8189809322357178,284.88189697265625,284.95001220703125,297.8480834960937,295.74755859375,298.5482482910156,297.3053283691406,284.8839111328125,1.0,0.4216029047966003,0.7697533369064331,0.7697533369064331,1.0,1.0,-2.34057092666626,1.0414559841156006,1.2991150617599487,0.5077258944511414,0.8984978199005127,0.8984978199005127,0.0,64.62418365478516,69.0,55231.81640625,0.0,984.2932739257812,1.0,280.05670166015625,283.5361022949219,298.778076171875,302.4032897949219,293.1499938964844,293.1499938964844,279.75,38668.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128539323806763,1.0,0.0,0.0,3.79154634475708,3.791572332382202,9.59237240749644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.958984375,0.0,1717.165771484375,1895.4371337890625,0.0,2589.499755859375,0.9385199546813964,1.0,0.0,3.0,1.0,0.0
17745840,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.953262209892273,0.2961479425430298,0.2667219638824463,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9971464276313782,0.3439132273197174,0.3255654573440552,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.3574382662773132,0.2433706372976303,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.966415286064148,0.3084129691123962,0.2921193838119507,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8070937991142273,0.1815094500780105,0.8189809322357178,284.88189697265625,284.95001220703125,297.8480834960937,295.74755859375,298.5482482910156,297.3053283691406,284.8839111328125,1.0,0.4216029047966003,0.7697533369064331,0.7697533369064331,1.0,1.0,-2.34057092666626,1.0414559841156006,1.2991150617599487,0.5077258944511414,0.8984978199005127,0.8984978199005127,0.0,64.62418365478516,69.0,55231.81640625,0.0,984.2932739257812,1.0,280.05670166015625,283.5361022949219,298.778076171875,302.4032897949219,293.1499938964844,293.1499938964844,279.75,38668.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128539323806763,1.0,0.0,0.0,3.79154634475708,3.791572332382202,9.59237240749644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.958984375,0.0,1717.165771484375,1895.4371337890625,0.0,2589.499755859375,0.9385199546813964,1.0,0.0,3.0,1.0,0.0
17745900,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9558026790618896,0.2963416278362274,0.2669473886489868,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9990000128746032,0.3450031578540802,0.3262136578559875,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9990000128746032,0.3588524460792541,0.2417839914560318,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.9694109559059144,0.3092439770698547,0.2929454147815704,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.809542179107666,0.1819451004266739,0.8210646510124207,284.79034423828125,284.95001220703125,297.8150634765625,295.7369079589844,298.53143310546875,297.3016052246094,284.792236328125,1.0,0.4216499030590057,0.7691230177879333,0.7691230177879333,1.0,1.0,-2.337998390197754,1.0402586460113523,1.2977396249771118,0.5061646103858948,0.7991397380828857,0.7991397380828857,0.0,64.1322021484375,69.0,55350.93359375,0.0,981.839599609375,1.0,279.8018493652344,283.4429626464844,298.7804260253906,302.49420166015625,293.1499938964844,293.1499938964844,279.75,44447.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180937767028809,1.0,0.0,0.0,3.626574993133545,3.626600503921509,8.775798505666899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4521484375,0.0,1570.06591796875,1895.4371337890625,0.0,2637.918701171875,0.903296709060669,1.0,0.0,3.0,1.0,0.0
17745960,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9528712630271912,0.2967346608638763,0.2671802043914795,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.997789978981018,0.3458376824855804,0.3273667097091675,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.3604068458080292,0.2440643012523651,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9673170447349548,0.3102017343044281,0.2937733232975006,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8077096939086914,0.1824506670236587,0.8231817483901978,284.8845520019531,284.95001220703125,297.7813720703125,295.7258605957031,298.5148010253906,297.2986145019531,284.8894348144531,1.0,0.4237863719463348,0.768558144569397,0.768558144569397,1.0,1.0,-2.3474957942962646,1.044567346572876,1.302928447723389,0.5090199708938599,0.8243285417556763,0.8243285417556763,0.0,64.98970031738281,89.0,55166.97265625,0.0,994.5485229492188,1.0,279.7589416503906,283.5387268066406,298.7347717285156,302.3596496582031,293.1499938964844,293.1499938964844,280.04998779296875,41933.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173053860664368,1.0,0.0,0.0,3.4860825538635254,3.4861061573028564,8.109025202429621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.7294921875,0.0,1400.739501953125,1895.4371337890625,0.0,2630.623779296875,0.875219464302063,1.0,0.0,3.0,1.0,0.0
17746020,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9239749908447266,0.2985102236270904,0.2687734961509704,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9762915968894958,0.3483354151248932,0.3297454714775085,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9874157905578612,0.3617419302463531,0.2531981170177459,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9405447244644164,0.31284299492836,0.2963133156299591,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7863746881484985,0.1838922649621963,0.8302059769630432,285.02130126953125,284.95001220703125,297.7124938964844,295.70281982421875,298.48345947265625,297.2973327636719,285.01837158203125,1.0,0.4327405989170074,0.767428457736969,0.767428457736969,1.0,1.0,-2.374320268630981,1.0572073459625244,1.3171130418777466,0.5155961513519287,0.9414334893226624,0.9414334893226624,0.0,71.33293151855469,109.0,55118.70703125,0.0,1048.8729248046875,1.0,280.0420837402344,283.666748046875,298.6778869628906,302.21405029296875,293.1499938964844,293.1499938964844,279.75,32806.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080869317054749,1.0,0.0,0.0,3.637270212173462,3.6372933387756334,8.827635724628635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.0537109375,0.0,1495.2401123046875,1895.4371337890625,0.0,2545.5869140625,0.8999012112617493,1.0,0.0,3.0,1.0,0.0
17746080,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9239749908447266,0.2985102236270904,0.2687734961509704,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9762915968894958,0.3483354151248932,0.3297454714775085,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9874157905578612,0.3617419302463531,0.2531981170177459,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9405447244644164,0.31284299492836,0.2963133156299591,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7863746881484985,0.1838922649621963,0.8302059769630432,285.02130126953125,284.95001220703125,297.7124938964844,295.70281982421875,298.48345947265625,297.2973327636719,285.01837158203125,1.0,0.4327405989170074,0.767428457736969,0.767428457736969,1.0,1.0,-2.374320268630981,1.0572073459625244,1.3171130418777466,0.5155961513519287,0.9414334893226624,0.9414334893226624,0.0,71.33293151855469,109.0,55118.70703125,0.0,1048.8729248046875,1.0,280.0420837402344,283.666748046875,298.6778869628906,302.21405029296875,293.1499938964844,293.1499938964844,279.75,32806.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080869317054749,1.0,0.0,0.0,3.637270212173462,3.6372933387756334,8.827635724628635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.0537109375,0.0,1495.2401123046875,1895.4371337890625,0.0,2545.5869140625,0.8999012112617493,1.0,0.0,3.0,1.0,0.0
17746140,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8769857883453369,0.2991251349449157,0.2700888216495514,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9268876910209656,0.3500395119190216,0.3320784270763397,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9391833543777466,0.3619052171707153,0.2537530958652496,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8918558359146118,0.3146867454051971,0.298770546913147,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.749728262424469,0.1848035901784896,0.8373674154281616,284.90997314453125,284.95001220703125,297.6423034667969,295.6787109375,298.447021484375,297.2880554199219,284.9139404296875,1.0,0.4450624585151672,0.766298770904541,0.766298770904541,1.0,1.0,-2.3913345336914062,1.0651270151138306,1.3262075185775757,0.5196766257286072,0.8490750789642334,0.8490750789642334,0.0,84.16401672363281,129.0,55822.39453125,0.0,1119.5269775390625,1.0,279.7578125,283.5513000488281,298.7069091796875,302.3623962402344,293.1499938964844,293.1499938964844,280.04998779296875,38902.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180269598960876,1.0,0.0,0.0,3.514880418777466,3.5149035453796387,8.243552542808175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.828125,0.0,1408.8826904296875,1895.4371337890625,0.0,2637.300048828125,0.8779909610748291,1.0,0.0,3.0,1.0,0.0
17746200,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8769857883453369,0.2991251349449157,0.2700888216495514,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9268876910209656,0.3500395119190216,0.3320784270763397,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9391833543777466,0.3619052171707153,0.2537530958652496,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8918558359146118,0.3146867454051971,0.298770546913147,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.749728262424469,0.1848035901784896,0.8373674154281616,284.90997314453125,284.95001220703125,297.6423034667969,295.6787109375,298.447021484375,297.2880554199219,284.9139404296875,1.0,0.4450624585151672,0.766298770904541,0.766298770904541,1.0,1.0,-2.3913345336914062,1.0651270151138306,1.3262075185775757,0.5196766257286072,0.8490750789642334,0.8490750789642334,0.0,84.16401672363281,129.0,55822.39453125,0.0,1119.5269775390625,1.0,279.7578125,283.5513000488281,298.7069091796875,302.3623962402344,293.1499938964844,293.1499938964844,280.04998779296875,38902.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180269598960876,1.0,0.0,0.0,3.514880418777466,3.5149035453796387,8.243552542808175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.828125,0.0,1408.8826904296875,1895.4371337890625,0.0,2637.300048828125,0.8779909610748291,1.0,0.0,3.0,1.0,0.0
17746260,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8393174409866333,0.3003727793693542,0.2715758085250854,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8838163018226624,0.3522235155105591,0.3345609009265899,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.893217146396637,0.3631584048271179,0.2548564374446869,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8534438014030457,0.3169119954109192,0.3013217747211456,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7197203040122986,0.1858687996864318,0.8446103930473328,285.0260314941406,284.95001220703125,297.5717468261719,295.65380859375,298.4136962890625,297.2846984863281,285.0230712890625,1.0,0.4593408107757568,0.7645713686943054,0.7645713686943054,1.0,1.0,-2.4091897010803223,1.073334574699402,1.3358551263809204,0.5237328410148621,0.9616793990135192,0.9616793990135192,0.0,99.85518646240234,147.0,55635.1875,0.0,1204.061279296875,1.0,280.0423583984375,283.66387939453125,298.6424255371094,302.2154846191406,293.1499938964844,293.1499938964844,279.75,32299.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811968982219696,1.0,0.0,0.0,3.674869537353516,3.674893140792847,9.011085921883932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3828125,0.0,1533.1348876953125,1895.4371337890625,0.0,2581.33740234375,0.9079914689064026,1.0,0.0,3.0,1.0,0.0
17746320,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8393174409866333,0.3003727793693542,0.2715758085250854,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8838163018226624,0.3522235155105591,0.3345609009265899,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.893217146396637,0.3631584048271179,0.2548564374446869,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8534438014030457,0.3169119954109192,0.3013217747211456,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7197203040122986,0.1858687996864318,0.8446103930473328,285.0260314941406,284.95001220703125,297.5717468261719,295.65380859375,298.4136962890625,297.2846984863281,285.0230712890625,1.0,0.4593408107757568,0.7645713686943054,0.7645713686943054,1.0,1.0,-2.4091897010803223,1.073334574699402,1.3358551263809204,0.5237328410148621,0.9616793990135192,0.9616793990135192,0.0,99.85518646240234,147.0,55635.1875,0.0,1204.061279296875,1.0,280.0423583984375,283.66387939453125,298.6424255371094,302.2154846191406,293.1499938964844,293.1499938964844,279.75,32299.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811968982219696,1.0,0.0,0.0,3.674869537353516,3.674893140792847,9.011085921883932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3828125,0.0,1533.1348876953125,1895.4371337890625,0.0,2581.33740234375,0.9079914689064026,1.0,0.0,3.0,1.0,0.0
17746380,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8093785047531128,0.3005856275558471,0.2726767361164093,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8511843681335449,0.353602260351181,0.3367668092250824,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8590508699417114,0.3636247813701629,0.2558557987213135,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8238592147827148,0.3183774650096893,0.3035924136638641,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6925768852233887,0.1864318400621414,0.8510225415229797,284.8994445800781,284.95001220703125,297.5017395019531,295.62847900390625,298.37677001953125,297.2745361328125,284.9036865234375,1.0,0.4739976823329925,0.762843906879425,0.762843906879425,1.0,1.0,-2.424800395965576,1.0804228782653809,1.3443773984909058,0.527323305606842,0.8571100831031799,0.8571100831031799,0.0,117.1105728149414,150.0,56352.7578125,0.0,1293.577880859375,1.0,279.75738525390625,283.5332336425781,298.6608581542969,302.35272216796875,293.1499938964844,293.1499938964844,280.04998779296875,38864.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225890398025513,1.0,0.0,0.0,3.5638883113861084,3.5639121532440186,8.475034860566666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1201171875,0.0,1460.3858642578125,1895.4371337890625,0.0,2679.5712890625,0.8886604905128479,1.0,0.0,3.0,1.0,0.0
17746440,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8093785047531128,0.3005856275558471,0.2726767361164093,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8511843681335449,0.353602260351181,0.3367668092250824,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8590508699417114,0.3636247813701629,0.2558557987213135,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8238592147827148,0.3183774650096893,0.3035924136638641,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6925768852233887,0.1864318400621414,0.8510225415229797,284.8994445800781,284.95001220703125,297.5017395019531,295.62847900390625,298.37677001953125,297.2745361328125,284.9036865234375,1.0,0.4739976823329925,0.762843906879425,0.762843906879425,1.0,1.0,-2.424800395965576,1.0804228782653809,1.3443773984909058,0.527323305606842,0.8571100831031799,0.8571100831031799,0.0,117.1105728149414,150.0,56352.7578125,0.0,1293.577880859375,1.0,279.75738525390625,283.5332336425781,298.6608581542969,302.35272216796875,293.1499938964844,293.1499938964844,280.04998779296875,38864.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225890398025513,1.0,0.0,0.0,3.5638883113861084,3.5639121532440186,8.475034860566666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1201171875,0.0,1460.3858642578125,1895.4371337890625,0.0,2679.5712890625,0.8886604905128479,1.0,0.0,3.0,1.0,0.0
17746500,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7989323735237122,0.3010083734989166,0.2730851173400879,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8412082195281982,0.3545030057430267,0.3377020955085754,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8484807014465332,0.3641638457775116,0.2562628388404846,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8144456148147583,0.3192922472953796,0.304561048746109,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6835435628890991,0.1867897808551788,0.8534495830535889,285.0296325683594,284.95001220703125,297.4671936035156,295.6157531738281,298.3598022460937,297.271728515625,285.0352478027344,1.0,0.4793317019939422,0.7619801759719849,0.7619801759719849,1.0,1.0,-2.430981159210205,1.0831944942474363,1.347786784172058,0.5286518335342407,0.9476324915885924,0.9476324915885924,0.0,123.82478332519533,150.0,55780.625,0.0,1328.845703125,1.0,280.00030517578125,283.67291259765625,298.5927429199219,302.1368713378906,293.1499938964844,293.1499938964844,280.04998779296875,33748.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172603845596313,1.0,0.0,0.0,3.622780084609986,3.622803449630737,8.757442060414178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8515625,0.0,1486.3753662109375,1895.4371337890625,0.0,2630.207763671875,0.8996111154556274,1.0,0.0,3.0,1.0,0.0
17746560,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7918591499328613,0.3016056716442108,0.2737757861614227,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8346282839775085,0.3555580079555511,0.3388572633266449,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8414756059646606,0.3648802936077118,0.2568784952163696,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.807912290096283,0.3203402161598205,0.3057163655757904,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6774708032608032,0.1872384250164032,0.8562872409820557,285.0209655761719,284.95001220703125,297.4331359863281,295.60302734375,298.3440856933594,297.2708435058594,285.0184020996094,1.0,0.4839566946029663,0.7611551284790039,0.7611551284790039,1.0,1.0,-2.438734292984009,1.0867253541946411,1.3520089387893677,0.5303981304168701,0.968787431716919,0.968787431716919,0.0,129.06886291503906,138.0,56031.93359375,0.0,1360.1226806640625,1.0,280.0423889160156,283.6536560058594,298.591064453125,302.1910095214844,293.1499938964844,293.1499938964844,279.75,32567.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163445591926575,1.0,0.0,0.0,3.7111430168151855,3.711166858673096,9.189855063596042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3994140625,0.0,1576.1536865234375,1895.4371337890625,0.0,2621.738037109375,0.9164811968803406,1.0,0.0,3.0,1.0,0.0
17746620,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7883516550064087,0.3017487823963165,0.2742490172386169,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8319751024246216,0.3568194806575775,0.3403685092926025,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8381853103637695,0.3653314113616943,0.2574510872364044,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.805290162563324,0.3216643631458282,0.3072677552700043,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6748062372207642,0.1876693665981292,0.8593149185180664,284.8927001953125,284.95001220703125,297.36688232421875,295.5777893066406,298.30914306640625,297.2613525390625,284.896240234375,1.0,0.4865753054618835,0.7595050930976868,0.7595050930976868,1.0,1.0,-2.447316884994507,1.090432047843933,1.3568849563598633,0.5322328209877014,0.8586305975914001,0.8586305975914001,0.0,132.0364532470703,126.0,56613.19921875,0.0,1383.1282958984375,1.0,279.7576599121094,283.52203369140625,298.6065979003906,302.31707763671875,293.1499938964844,293.1499938964844,280.04998779296875,39106.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262670636177063,1.0,0.0,0.0,3.591620683670044,3.591644763946533,8.607444783592655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.087890625,0.0,1492.057861328125,1895.4371337890625,0.0,2713.723876953125,0.8949715495109558,1.0,0.0,3.0,1.0,0.0
17746680,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7883516550064087,0.3017487823963165,0.2742490172386169,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8319751024246216,0.3568194806575775,0.3403685092926025,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8381853103637695,0.3653314113616943,0.2574510872364044,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.805290162563324,0.3216643631458282,0.3072677552700043,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6748062372207642,0.1876693665981292,0.8593149185180664,284.8927001953125,284.95001220703125,297.36688232421875,295.5777893066406,298.30914306640625,297.2613525390625,284.896240234375,1.0,0.4865753054618835,0.7595050930976868,0.7595050930976868,1.0,1.0,-2.447316884994507,1.090432047843933,1.3568849563598633,0.5322328209877014,0.8586305975914001,0.8586305975914001,0.0,132.0364532470703,126.0,56613.19921875,0.0,1383.1282958984375,1.0,279.7576599121094,283.52203369140625,298.6065979003906,302.31707763671875,293.1499938964844,293.1499938964844,280.04998779296875,39106.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262670636177063,1.0,0.0,0.0,3.591620683670044,3.591644763946533,8.607444783592655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.087890625,0.0,1492.057861328125,1895.4371337890625,0.0,2713.723876953125,0.8949715495109558,1.0,0.0,3.0,1.0,0.0
17746740,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7941668033599854,0.3028472065925598,0.2748282849788666,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8381432294845581,0.3587831556797027,0.3418479561805725,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8439489006996155,0.3666543066501617,0.2580690383911133,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8117982745170593,0.3236196041107178,0.308763325214386,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6800979971885681,0.1884887665510177,0.8616709113121033,285.0152587890625,284.95001220703125,297.3038330078125,295.5531311035156,298.2799987792969,297.2596130371094,285.0124816894531,1.0,0.4850122630596161,0.7578549981117249,0.7578549981117249,1.0,1.0,-2.45515513420105,1.093802571296692,1.3613524436950684,0.5337408781051636,0.9668405055999756,0.9668405055999756,0.0,128.75460815429688,114.0,56131.609375,0.0,1379.2066650390625,1.0,280.0428466796875,283.6468505859375,298.53692626953125,302.144775390625,293.1499938964844,293.1499938964844,279.75,32873.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191728591918945,1.0,0.0,0.0,3.725294351577759,3.725318670272827,9.260074875783176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3720703125,0.0,1594.6837158203125,1895.4371337890625,0.0,2647.908203125,0.91974276304245,1.0,0.0,3.0,1.0,0.0
17746800,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7941668033599854,0.3028472065925598,0.2748282849788666,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8381432294845581,0.3587831556797027,0.3418479561805725,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8439489006996155,0.3666543066501617,0.2580690383911133,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8117982745170593,0.3236196041107178,0.308763325214386,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6800979971885681,0.1884887665510177,0.8616709113121033,285.0152587890625,284.95001220703125,297.3038330078125,295.5531311035156,298.2799987792969,297.2596130371094,285.0124816894531,1.0,0.4850122630596161,0.7578549981117249,0.7578549981117249,1.0,1.0,-2.45515513420105,1.093802571296692,1.3613524436950684,0.5337408781051636,0.9668405055999756,0.9668405055999756,0.0,128.75460815429688,114.0,56131.609375,0.0,1379.2066650390625,1.0,280.0428466796875,283.6468505859375,298.53692626953125,302.144775390625,293.1499938964844,293.1499938964844,279.75,32873.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191728591918945,1.0,0.0,0.0,3.725294351577759,3.725318670272827,9.260074875783176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3720703125,0.0,1594.6837158203125,1895.4371337890625,0.0,2647.908203125,0.91974276304245,1.0,0.0,3.0,1.0,0.0
17746860,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8050166964530945,0.3031124770641327,0.2750596404075622,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8494569659233093,0.3601002395153045,0.3430375754833221,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8549252152442932,0.3672051131725311,0.2584381997585296,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8228544592857361,0.3249901235103607,0.3099835813045501,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6900032162666321,0.1890053451061248,0.8632805347442627,284.8907165527344,284.95001220703125,297.2449645996094,295.5293884277344,298.2495422363281,297.25225830078125,284.8949584960937,1.0,0.4809217154979706,0.7562971711158752,0.7562971711158752,1.0,1.0,-2.460712194442749,1.0960652828216553,1.3646467924118042,0.5348089337348938,0.8566394448280334,0.8566394448280334,0.0,122.2537078857422,102.0,56623.05859375,0.0,1358.8961181640625,1.0,279.7571105957031,283.52117919921875,298.55474853515625,302.2654113769531,293.1499938964844,293.1499938964844,280.04998779296875,39465.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283453583717346,1.0,0.0,0.0,3.591768503189087,3.591792583465576,8.60815305259166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7841796875,0.0,1494.861572265625,1895.4371337890625,0.0,2733.047607421875,0.8953044414520264,1.0,0.0,3.0,1.0,0.0
