time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8050166964530945,0.3031124770641327,0.2750596404075622,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8494569659233093,0.3601002395153045,0.3430375754833221,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8549252152442932,0.3672051131725311,0.2584381997585296,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8228544592857361,0.3249901235103607,0.3099835813045501,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6900032162666321,0.1890053451061248,0.8632805347442627,284.8907165527344,284.95001220703125,297.2449645996094,295.5293884277344,298.2495422363281,297.25225830078125,284.8949584960937,1.0,0.4809217154979706,0.7562971711158752,0.7562971711158752,1.0,1.0,-2.460712194442749,1.0960652828216553,1.3646467924118042,0.5348089337348938,0.8566394448280334,0.8566394448280334,0.0,122.2537078857422,102.0,56623.05859375,0.0,1358.8961181640625,1.0,279.7571105957031,283.52117919921875,298.55474853515625,302.2654113769531,293.1499938964844,293.1499938964844,280.04998779296875,39465.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283453583717346,1.0,0.0,0.0,3.591768503189087,3.591792583465576,8.60815305259166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7841796875,0.0,1494.861572265625,1895.4371337890625,0.0,2733.047607421875,0.8953044414520264,1.0,0.0,3.0,1.0,0.0
17746980,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8207961320877075,0.3043116331100464,0.2755257487297058,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8668937683105469,0.3621204495429992,0.3443516194820404,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8721429109573364,0.3686136901378631,0.2589560151100158,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8390080332756042,0.3269950747489929,0.3113066256046295,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7048857808113098,0.1899170726537704,0.865010142326355,285.0146789550781,284.95001220703125,297.19110107421875,295.5069274902344,298.2255249023437,297.2523803710937,285.0119934082031,1.0,0.4752774834632873,0.7547392845153809,0.7547392845153809,1.0,1.0,-2.467134475708008,1.0987606048583984,1.368373990058899,0.5359880924224854,0.9653007388114928,0.9653007388114928,0.0,113.35514068603516,90.0,56127.85546875,0.0,1329.4840087890625,1.0,280.0428466796875,283.6468811035156,298.4881591796875,302.0944519042969,293.1499938964844,293.1499938964844,279.75,32952.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207086324691772,1.0,0.0,0.0,3.7248940467834473,3.724918365478516,9.258084787688858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1435546875,0.0,1594.8289794921875,1895.4371337890625,0.0,2662.1357421875,0.9197127223014832,1.0,0.0,3.0,1.0,0.0
17747040,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8207961320877075,0.3043116331100464,0.2755257487297058,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8668937683105469,0.3621204495429992,0.3443516194820404,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8721429109573364,0.3686136901378631,0.2589560151100158,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8390080332756042,0.3269950747489929,0.3113066256046295,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7048857808113098,0.1899170726537704,0.865010142326355,285.0146789550781,284.95001220703125,297.19110107421875,295.5069274902344,298.2255249023437,297.2523803710937,285.0119934082031,1.0,0.4752774834632873,0.7547392845153809,0.7547392845153809,1.0,1.0,-2.467134475708008,1.0987606048583984,1.368373990058899,0.5359880924224854,0.9653007388114928,0.9653007388114928,0.0,113.35514068603516,90.0,56127.85546875,0.0,1329.4840087890625,1.0,280.0428466796875,283.6468811035156,298.4881591796875,302.0944519042969,293.1499938964844,293.1499938964844,279.75,32952.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207086324691772,1.0,0.0,0.0,3.7248940467834473,3.724918365478516,9.258084787688858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1435546875,0.0,1594.8289794921875,1895.4371337890625,0.0,2662.1357421875,0.9197127223014832,1.0,0.0,3.0,1.0,0.0
17747100,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8301916718482971,0.3045734465122223,0.2757958173751831,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8779561519622803,0.3628836572170257,0.3450549244880676,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8830782771110535,0.3690133392810821,0.2592487931251526,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8491612672805786,0.3277741074562073,0.3120076954364776,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7138713002204895,0.1902658343315124,0.8660743832588196,284.8686828613281,284.95001220703125,297.1663513183594,295.49627685546875,298.2132873535156,297.2503662109375,284.8612365722656,1.0,0.4721266329288482,0.753960371017456,0.753960371017456,1.0,1.0,-2.470780611038208,1.100297451019287,1.370483160018921,0.5367618203163147,0.867409348487854,0.867409348487854,0.0,108.40094757080078,90.0,56958.84375,0.0,1313.1219482421875,1.0,279.7958984375,283.4834899902344,298.5341491699219,302.30419921875,293.1499938964844,293.1499938964844,279.75,37191.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827584445476532,1.0,0.0,0.0,3.699941635131836,3.6999661922454834,9.13446285721875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.76171875,0.0,1598.4796142578125,1895.4371337890625,0.0,2725.970458984375,0.9149253368377686,1.0,0.0,3.0,1.0,0.0
17747160,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8398113250732422,0.3046387135982513,0.2756965756416321,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8895262479782104,0.3634638786315918,0.3454426527023315,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8944393396377563,0.3692165017127991,0.2592706084251404,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8598850965499878,0.3283877372741699,0.3124235570430755,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7224854230880737,0.1905037462711334,0.8663395047187805,284.89080810546875,284.95001220703125,297.1431884765625,295.486083984375,298.2007141113281,297.24639892578125,284.8953857421875,1.0,0.4686929881572723,0.7532052993774414,0.7532052993774414,1.0,1.0,-2.471973657608032,1.1006652116775513,1.3713085651397705,0.5368992686271667,0.8557816743850708,0.8557816743850708,0.0,103.50765991210938,78.0,56611.73828125,0.0,1293.9730224609375,1.0,279.75714111328125,283.5219116210937,298.51025390625,302.2191467285156,293.1499938964844,293.1499938964844,280.04998779296875,39552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296086192131042,1.0,0.0,0.0,3.590061664581299,3.590085744857788,8.59997328461759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.375,0.0,1493.6431884765625,1895.4371337890625,0.0,2744.802734375,0.8949204087257385,1.0,0.0,3.0,1.0,0.0
17747220,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8666117787361145,0.3058708608150482,0.276123046875,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.921709418296814,0.3654912412166595,0.3466880321502685,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.926855444908142,0.3706523180007934,0.259752869606018,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8891776204109192,0.3303970992565155,0.3136757910251617,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7445997595787048,0.1914620548486709,0.8679333329200745,285.0155334472656,284.95001220703125,297.10211181640625,295.46728515625,298.1829528808594,297.2474975585937,285.01287841796875,1.0,0.4614952504634857,0.7516951560974121,0.7516951560974121,1.0,1.0,-2.4779751300811768,1.1031498908996582,1.374825119972229,0.5380058288574219,0.965544819831848,0.965544819831848,0.0,92.62236785888672,66.0,56133.12109375,0.0,1255.345703125,1.0,280.0428161621094,283.6476745605469,298.4476013183594,302.052490234375,293.1499938964844,293.1499938964844,279.75,32938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217845559120178,1.0,0.0,0.0,3.724423408508301,3.72444748878479,9.25574454413436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.876953125,0.0,1594.1790771484375,1895.4371337890625,0.0,2672.10986328125,0.9196009039878844,1.0,0.0,3.0,1.0,0.0
17747280,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8666117787361145,0.3058708608150482,0.276123046875,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.921709418296814,0.3654912412166595,0.3466880321502685,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.926855444908142,0.3706523180007934,0.259752869606018,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8891776204109192,0.3303970992565155,0.3136757910251617,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7445997595787048,0.1914620548486709,0.8679333329200745,285.0155334472656,284.95001220703125,297.10211181640625,295.46728515625,298.1829528808594,297.2474975585937,285.01287841796875,1.0,0.4614952504634857,0.7516951560974121,0.7516951560974121,1.0,1.0,-2.4779751300811768,1.1031498908996582,1.374825119972229,0.5380058288574219,0.965544819831848,0.965544819831848,0.0,92.62236785888672,66.0,56133.12109375,0.0,1255.345703125,1.0,280.0428161621094,283.6476745605469,298.4476013183594,302.052490234375,293.1499938964844,293.1499938964844,279.75,32938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217845559120178,1.0,0.0,0.0,3.724423408508301,3.72444748878479,9.25574454413436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.876953125,0.0,1594.1790771484375,1895.4371337890625,0.0,2672.10986328125,0.9196009039878844,1.0,0.0,3.0,1.0,0.0
17747340,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9026212096214294,0.3062099516391754,0.2762631177902221,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9646459221839904,0.3668208718299866,0.3477240800857544,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9686546325683594,0.3712621927261352,0.260040283203125,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9297513365745544,0.3317733705043793,0.314734548330307,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7745885252952576,0.1920732110738754,0.8691730499267578,284.8926696777344,284.95001220703125,297.0688171386719,295.45086669921875,298.1650390625,297.2421569824219,284.89678955078125,1.0,0.4539164304733276,0.7501850724220276,0.7501850724220276,1.0,1.0,-2.4825010299682617,1.1048901081085205,1.3776109218597412,0.5388687252998352,0.8573970198631287,0.8573970198631287,0.0,81.60292053222656,69.0,56647.14453125,0.0,1214.1934814453125,1.0,279.7571105957031,283.5221862792969,298.4742126464844,302.18280029296875,293.1499938964844,293.1499938964844,280.04998779296875,39401.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830562949180603,1.0,0.0,0.0,3.592535972595215,3.592560052871704,8.611832527094521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2958984375,0.0,1495.2181396484375,1895.4371337890625,0.0,2753.68701171875,0.89543616771698,1.0,0.0,3.0,1.0,0.0
17747400,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9026212096214294,0.3062099516391754,0.2762631177902221,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9646459221839904,0.3668208718299866,0.3477240800857544,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9686546325683594,0.3712621927261352,0.260040283203125,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9297513365745544,0.3317733705043793,0.314734548330307,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7745885252952576,0.1920732110738754,0.8691730499267578,284.8926696777344,284.95001220703125,297.0688171386719,295.45086669921875,298.1650390625,297.2421569824219,284.89678955078125,1.0,0.4539164304733276,0.7501850724220276,0.7501850724220276,1.0,1.0,-2.4825010299682617,1.1048901081085205,1.3776109218597412,0.5388687252998352,0.8573970198631287,0.8573970198631287,0.0,81.60292053222656,69.0,56647.14453125,0.0,1214.1934814453125,1.0,279.7571105957031,283.5221862792969,298.4742126464844,302.18280029296875,293.1499938964844,293.1499938964844,280.04998779296875,39401.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830562949180603,1.0,0.0,0.0,3.592535972595215,3.592560052871704,8.611832527094521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2958984375,0.0,1495.2181396484375,1895.4371337890625,0.0,2753.68701171875,0.89543616771698,1.0,0.0,3.0,1.0,0.0
17747460,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9318403005599976,0.3074249029159546,0.2768637537956238,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9901930689811708,0.3688161671161651,0.3491336405277252,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9929803609848022,0.372682511806488,0.2606570422649383,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9603777527809144,0.3337487280368805,0.3161497414112091,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7974790930747986,0.1930284798145294,0.8716922402381897,285.01837158203125,284.95001220703125,297.04412841796875,295.43719482421875,298.1547546386719,297.2435913085937,285.015869140625,1.0,0.4508858025074005,0.748688817024231,0.748688817024231,1.0,1.0,-2.4903757572174072,1.108260154724121,1.382115602493286,0.5404585003852844,0.9688332676887512,0.9688332676887512,0.0,75.54962921142578,87.0,56210.1953125,0.0,1197.914306640625,1.0,280.0428466796875,283.6486511230469,298.41705322265625,302.02374267578125,293.1499938964844,293.1499938964844,279.75,32858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226491212844849,1.0,0.0,0.0,3.7284996509552,3.728523969650269,9.276016612602688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8115234375,0.0,1598.2613525390625,1895.4371337890625,0.0,2680.129150390625,0.920482337474823,1.0,0.0,3.0,1.0,0.0
17747520,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9318403005599976,0.3074249029159546,0.2768637537956238,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9901930689811708,0.3688161671161651,0.3491336405277252,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9929803609848022,0.372682511806488,0.2606570422649383,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9603777527809144,0.3337487280368805,0.3161497414112091,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7974790930747986,0.1930284798145294,0.8716922402381897,285.01837158203125,284.95001220703125,297.04412841796875,295.43719482421875,298.1547546386719,297.2435913085937,285.015869140625,1.0,0.4508858025074005,0.748688817024231,0.748688817024231,1.0,1.0,-2.4903757572174072,1.108260154724121,1.382115602493286,0.5404585003852844,0.9688332676887512,0.9688332676887512,0.0,75.54962921142578,87.0,56210.1953125,0.0,1197.914306640625,1.0,280.0428466796875,283.6486511230469,298.41705322265625,302.02374267578125,293.1499938964844,293.1499938964844,279.75,32858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226491212844849,1.0,0.0,0.0,3.7284996509552,3.728523969650269,9.276016612602688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8115234375,0.0,1598.2613525390625,1895.4371337890625,0.0,2680.129150390625,0.920482337474823,1.0,0.0,3.0,1.0,0.0
17747580,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9177210330963136,0.307658702135086,0.2774696350097656,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9798827767372132,0.3700501620769501,0.3506620526313782,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9824541211128236,0.3732059895992279,0.2613162994384765,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9477742314338684,0.3350240886211395,0.3176963925361633,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.787335991859436,0.1935603022575378,0.8753518462181091,284.8957214355469,284.95001220703125,297.0290222167969,295.42657470703125,298.1447448730469,297.2379150390625,284.8998107910156,1.0,0.4552009999752044,0.7471925616264343,0.7471925616264343,1.0,1.0,-2.499990224838257,1.112426519393921,1.3875638246536257,0.5426226258277893,0.8631609082221985,0.8631609082221985,0.0,78.91997528076172,105.0,56873.87109375,0.0,1223.7294921875,1.0,279.7570495605469,283.5201721191406,298.4508972167969,302.16912841796875,293.1499938964844,293.1499938964844,280.04998779296875,39097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315927982330322,1.0,0.0,0.0,3.60884428024292,3.608868598937988,8.690196295901842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3837890625,0.0,1510.7720947265625,1895.4371337890625,0.0,2763.27783203125,0.8988019227981567,1.0,0.0,3.0,1.0,0.0
17747640,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9177210330963136,0.307658702135086,0.2774696350097656,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9798827767372132,0.3700501620769501,0.3506620526313782,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9824541211128236,0.3732059895992279,0.2613162994384765,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9477742314338684,0.3350240886211395,0.3176963925361633,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.787335991859436,0.1935603022575378,0.8753518462181091,284.8957214355469,284.95001220703125,297.0290222167969,295.42657470703125,298.1447448730469,297.2379150390625,284.8998107910156,1.0,0.4552009999752044,0.7471925616264343,0.7471925616264343,1.0,1.0,-2.499990224838257,1.112426519393921,1.3875638246536257,0.5426226258277893,0.8631609082221985,0.8631609082221985,0.0,78.91997528076172,105.0,56873.87109375,0.0,1223.7294921875,1.0,279.7570495605469,283.5201721191406,298.4508972167969,302.16912841796875,293.1499938964844,293.1499938964844,280.04998779296875,39097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315927982330322,1.0,0.0,0.0,3.60884428024292,3.608868598937988,8.690196295901842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3837890625,0.0,1510.7720947265625,1895.4371337890625,0.0,2763.27783203125,0.8988019227981567,1.0,0.0,3.0,1.0,0.0
17747700,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9019042253494264,0.3080858886241913,0.2777855992317199,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9655544757843018,0.3708879351615906,0.3514291644096374,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9681369662284852,0.3737501204013824,0.2616537511348724,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9312061071395874,0.3358575999736786,0.3184784352779388,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7749634981155396,0.1939086019992828,0.8772395849227905,285.02996826171875,284.95001220703125,297.0253295898437,295.4225769042969,298.1427001953125,297.2371826171875,285.03564453125,1.0,0.458993524312973,0.7464444041252136,0.7464444041252136,1.0,1.0,-2.504899978637696,1.1145679950714111,1.3903319835662842,0.5436733961105347,0.9558585286140442,0.9558585286140442,0.0,82.99152374267578,105.0,56263.87109375,0.0,1247.0220947265625,1.0,280.0013122558594,283.6643981933594,298.3922119140625,301.9594116210937,293.1499938964844,293.1499938964844,280.04998779296875,33962.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255682587623596,1.0,0.0,0.0,3.66332483291626,3.66334867477417,8.95455855243199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.375,0.0,1532.73974609375,1895.4371337890625,0.0,2707.23046875,0.9088555574417114,1.0,0.0,3.0,1.0,0.0
17747760,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8865525126457214,0.3086710274219513,0.2784615159034729,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9488126039505004,0.3718760907649994,0.3525116741657257,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9513512253761292,0.3744574785232544,0.2622590363025665,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9136900305747986,0.3368210792541504,0.3195442855358124,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.762255847454071,0.1943376511335373,0.8799543976783752,285.0254821777344,284.95001220703125,297.0243530273437,295.41943359375,298.1427001953125,297.2381286621094,285.0234069824219,1.0,0.4636848568916321,0.7456191182136536,0.7456191182136536,1.0,1.0,-2.512280225753784,1.117864727973938,1.3944153785705566,0.5453578233718872,0.9805343747138976,0.9805343747138976,0.0,87.90412902832031,123.0,56533.97265625,0.0,1277.02978515625,1.0,280.042724609375,283.64910888671875,298.4010009765625,302.0238037109375,293.1499938964844,293.1499938964844,279.75,32691.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240484595298767,1.0,0.0,0.0,3.74917221069336,3.749196529388428,9.379162406730756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6484375,0.0,1620.9013671875,1895.4371337890625,0.0,2693.115966796875,0.9251907467842102,1.0,0.0,3.0,1.0,0.0
17747820,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8528146743774414,0.3086611926555633,0.2792129814624786,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9083977341651917,0.3728965222835541,0.3542240858078003,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.910216510295868,0.3747686445713043,0.2630557417869568,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8783205151557922,0.3378711640834808,0.3212641477584839,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7351127862930298,0.1946364194154739,0.8844001293182373,284.8948974609375,284.95001220703125,297.0310363769531,295.4160461425781,298.1416320800781,297.2310485839844,284.8982238769531,1.0,0.4746570587158203,0.7439685463905334,0.7439685463905334,1.0,1.0,-2.523611545562744,1.1227796077728271,1.400831937789917,0.5479626059532166,0.8724958300590515,0.8724958300590515,0.0,100.8456573486328,141.0,57330.734375,0.0,1346.6512451171875,1.0,279.7572631835937,283.5086975097656,298.4419250488281,302.1861572265625,293.1499938964844,293.1499938964844,280.04998779296875,38699.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333258032798767,1.0,0.0,0.0,3.649486303329468,3.6495108604431152,8.887032549864671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.51953125,0.0,1552.7935791015625,1895.4371337890625,0.0,2779.427001953125,0.9073116183280944,1.0,0.0,3.0,1.0,0.0
17747880,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8528146743774414,0.3086611926555633,0.2792129814624786,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9083977341651917,0.3728965222835541,0.3542240858078003,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.910216510295868,0.3747686445713043,0.2630557417869568,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8783205151557922,0.3378711640834808,0.3212641477584839,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7351127862930298,0.1946364194154739,0.8844001293182373,284.8948974609375,284.95001220703125,297.0310363769531,295.4160461425781,298.1416320800781,297.2310485839844,284.8982238769531,1.0,0.4746570587158203,0.7439685463905334,0.7439685463905334,1.0,1.0,-2.523611545562744,1.1227796077728271,1.400831937789917,0.5479626059532166,0.8724958300590515,0.8724958300590515,0.0,100.8456573486328,141.0,57330.734375,0.0,1346.6512451171875,1.0,279.7572631835937,283.5086975097656,298.4419250488281,302.1861572265625,293.1499938964844,293.1499938964844,280.04998779296875,38699.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333258032798767,1.0,0.0,0.0,3.649486303329468,3.6495108604431152,8.887032549864671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.51953125,0.0,1552.7935791015625,1895.4371337890625,0.0,2779.427001953125,0.9073116183280944,1.0,0.0,3.0,1.0,0.0
17747940,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8248772025108337,0.309467077255249,0.280225932598114,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8764507174491882,0.3745308816432953,0.3561142385005951,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.87758469581604,0.3758338987827301,0.2640296220779419,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8487391471862793,0.3394634127616882,0.3231408596038818,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7113982439041138,0.1951902657747268,0.8890740275382996,285.0298767089844,284.95001220703125,297.04998779296875,295.416748046875,298.1494140625,297.2299499511719,285.0277099609375,1.0,0.4869839549064636,0.7423179745674133,0.7423179745674133,1.0,1.0,-2.5361342430114746,1.1282795667648315,1.4078545570373535,0.5507494807243347,0.9945212006568908,0.9945212006568908,0.0,115.7856674194336,144.0,56977.32421875,0.0,1427.06884765625,1.0,280.04327392578125,283.6432189941406,298.398681640625,302.0473327636719,293.1499938964844,293.1499938964844,279.75,32676.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258781433105469,1.0,0.0,0.0,3.785475969314575,3.7855007648468018,9.561681508785114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8466796875,0.0,1663.3878173828125,1895.4371337890625,0.0,2710.10986328125,0.9332658052444458,1.0,0.0,3.0,1.0,0.0
17748000,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8248772025108337,0.309467077255249,0.280225932598114,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8764507174491882,0.3745308816432953,0.3561142385005951,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.87758469581604,0.3758338987827301,0.2640296220779419,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8487391471862793,0.3394634127616882,0.3231408596038818,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7113982439041138,0.1951902657747268,0.8890740275382996,285.0298767089844,284.95001220703125,297.04998779296875,295.416748046875,298.1494140625,297.2299499511719,285.0277099609375,1.0,0.4869839549064636,0.7423179745674133,0.7423179745674133,1.0,1.0,-2.5361342430114746,1.1282795667648315,1.4078545570373535,0.5507494807243347,0.9945212006568908,0.9945212006568908,0.0,115.7856674194336,144.0,56977.32421875,0.0,1427.06884765625,1.0,280.04327392578125,283.6432189941406,298.398681640625,302.0473327636719,293.1499938964844,293.1499938964844,279.75,32676.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258781433105469,1.0,0.0,0.0,3.785475969314575,3.7855007648468018,9.561681508785114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8466796875,0.0,1663.3878173828125,1895.4371337890625,0.0,2710.10986328125,0.9332658052444458,1.0,0.0,3.0,1.0,0.0
17748060,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8080169558525085,0.3092959821224212,0.2807603180408478,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.858350396156311,0.375389039516449,0.3575991988182068,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8589332699775696,0.3759947121143341,0.2646679580211639,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8322719931602478,0.3403382897377014,0.3246194422245025,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6958047747612,0.1953017860651016,0.8922826647758484,284.8899230957031,284.95001220703125,297.07550048828125,295.4197082519531,298.1565246582031,297.2222900390625,284.893798828125,1.0,0.4953169822692871,0.7405059933662415,0.7405059933662415,1.0,1.0,-2.544968605041504,1.131920576095581,1.4130480289459229,0.5527116060256958,0.8809391260147095,0.8809391260147095,0.0,126.6402587890625,147.0,57789.01953125,0.0,1485.6275634765625,1.0,279.75634765625,283.4938049316406,298.44659423828125,302.2190856933594,293.1499938964844,293.1499938964844,280.04998779296875,38756.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352800607681274,1.0,0.0,0.0,3.69205904006958,3.692083835601807,9.095583095586336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.2685546875,0.0,1601.3251953125,1895.4371337890625,0.0,2797.650146484375,0.916703462600708,1.0,0.0,3.0,1.0,0.0
17748120,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8080169558525085,0.3092959821224212,0.2807603180408478,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.858350396156311,0.375389039516449,0.3575991988182068,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8589332699775696,0.3759947121143341,0.2646679580211639,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8322719931602478,0.3403382897377014,0.3246194422245025,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6958047747612,0.1953017860651016,0.8922826647758484,284.8899230957031,284.95001220703125,297.07550048828125,295.4197082519531,298.1565246582031,297.2222900390625,284.893798828125,1.0,0.4953169822692871,0.7405059933662415,0.7405059933662415,1.0,1.0,-2.544968605041504,1.131920576095581,1.4130480289459229,0.5527116060256958,0.8809391260147095,0.8809391260147095,0.0,126.6402587890625,147.0,57789.01953125,0.0,1485.6275634765625,1.0,279.75634765625,283.4938049316406,298.44659423828125,302.2190856933594,293.1499938964844,293.1499938964844,280.04998779296875,38756.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352800607681274,1.0,0.0,0.0,3.69205904006958,3.692083835601807,9.095583095586336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.2685546875,0.0,1601.3251953125,1895.4371337890625,0.0,2797.650146484375,0.916703462600708,1.0,0.0,3.0,1.0,0.0
17748180,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.797419548034668,0.3100404441356659,0.2814073860645294,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8481584191322327,0.3769357800483703,0.3590878844261169,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8482949137687683,0.3769890069961548,0.2653541564941406,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8228927850723267,0.3418325185775757,0.3260852098464966,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6864659190177917,0.1957501173019409,0.8949859142303467,285.0289001464844,284.95001220703125,297.1012878417969,295.4228515625,298.16754150390625,297.2213439941406,285.0268249511719,1.0,0.501451313495636,0.7386940121650696,0.7386940121650696,1.0,1.0,-2.553362846374512,1.1353706121444702,1.417992115020752,0.5544009804725647,1.0,1.0,0.0,134.1415557861328,135.0,57333.5546875,0.0,1529.404541015625,1.0,280.0435485839844,283.63330078125,298.4045715332031,302.07684326171875,293.1499938964844,293.1499938964844,279.75,32898.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277560472488403,1.0,0.0,0.0,3.819662809371948,3.819687843322754,9.735165349411543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2177734375,0.0,1705.9581298828125,1895.4371337890625,0.0,2727.566650390625,0.941146194934845,1.0,0.0,3.0,1.0,0.0
17748240,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.797419548034668,0.3100404441356659,0.2814073860645294,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8481584191322327,0.3769357800483703,0.3590878844261169,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8482949137687683,0.3769890069961548,0.2653541564941406,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8228927850723267,0.3418325185775757,0.3260852098464966,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6864659190177917,0.1957501173019409,0.8949859142303467,285.0289001464844,284.95001220703125,297.1012878417969,295.4228515625,298.16754150390625,297.2213439941406,285.0268249511719,1.0,0.501451313495636,0.7386940121650696,0.7386940121650696,1.0,1.0,-2.553362846374512,1.1353706121444702,1.417992115020752,0.5544009804725647,1.0,1.0,0.0,134.1415557861328,135.0,57333.5546875,0.0,1529.404541015625,1.0,280.0435485839844,283.63330078125,298.4045715332031,302.07684326171875,293.1499938964844,293.1499938964844,279.75,32898.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277560472488403,1.0,0.0,0.0,3.819662809371948,3.819687843322754,9.735165349411543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2177734375,0.0,1705.9581298828125,1895.4371337890625,0.0,2727.566650390625,0.941146194934845,1.0,0.0,3.0,1.0,0.0
17748300,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7968285083770752,0.3100858032703399,0.2817040383815765,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8478286266326904,0.3774673044681549,0.3598072528839111,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8477581143379211,0.3771938383579254,0.2656834721565246,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8226146697998047,0.3423567712306976,0.3267805278301239,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6859787106513977,0.1958618015050888,0.8960800170898438,284.8787841796875,284.95001220703125,297.11431884765625,295.424560546875,298.1720275878906,297.2190246582031,284.8708801269531,1.0,0.5020802021026611,0.7377880215644836,0.7377880215644836,1.0,1.0,-2.557135820388794,1.1368677616119385,1.420268177986145,0.5552309155464172,0.9067478775978088,0.9067478775978088,0.0,134.86695861816406,135.0,58325.2421875,0.0,1537.6336669921875,1.0,279.7943420410156,283.4612731933594,298.4625244140625,302.3065490722656,293.1499938964844,293.1499938964844,279.75,36342.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346453905105591,1.0,0.0,0.0,3.812557220458984,3.812582731246948,9.698978828964757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.169921875,0.0,1724.329345703125,1895.4371337890625,0.0,2791.73046875,0.9399928450584412,1.0,0.0,3.0,1.0,0.0
17748360,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7976574897766113,0.3098956942558288,0.281552791595459,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8490399122238159,0.3777755796909332,0.3601245284080505,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8487222790718079,0.3771549761295318,0.2656771540641784,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8237854838371277,0.3426810503005981,0.3271068930625915,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6868394613265991,0.1958435028791427,0.8960371613502502,284.885009765625,284.95001220703125,297.1274108886719,295.4263000488281,298.1754455566406,297.214599609375,284.8885498046875,1.0,0.5015782713890076,0.7369028925895691,0.7369028925895691,1.0,1.0,-2.5576720237731934,1.1368262767791748,1.4208457469940186,0.55521160364151,0.8852017521858215,0.8852017521858215,0.0,134.2345733642578,123.0,58078.45703125,0.0,1535.5980224609375,1.0,279.7566223144531,283.4807434082031,298.4515686035156,302.2440185546875,293.1499938964844,293.1499938964844,280.04998779296875,38844.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368223309516907,1.0,0.0,0.0,3.723799467086792,3.7238247394561768,9.252643735635502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8291015625,0.0,1638.546142578125,1895.4371337890625,0.0,2812.041259765625,0.9237983226776124,1.0,0.0,3.0,1.0,0.0
17748420,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.805971086025238,0.310733824968338,0.2818003892898559,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.85797119140625,0.3793638944625854,0.3611453473567962,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8572254180908203,0.3782140016555786,0.2660339474678039,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8321298360824585,0.3442126512527466,0.3281001448631286,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.694220244884491,0.1963495016098022,0.8965806365013123,285.02606201171875,284.95001220703125,297.1539306640625,295.4300842285156,298.1875915527344,297.215087890625,285.02410888671875,1.0,0.4983936548233032,0.7351327538490295,0.7351327538490295,1.0,1.0,-2.561465263366699,1.1380665302276611,1.423398733139038,0.555730402469635,1.0,1.0,0.0,129.13233947753906,111.0,57496.2109375,0.0,1518.4412841796875,1.0,280.0437316894531,283.6248474121094,298.4095764160156,302.093994140625,293.1499938964844,293.1499938964844,279.75,33198.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288730978965759,1.0,0.0,0.0,3.839479923248291,3.839505434036255,9.836443268795847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.419921875,0.0,1732.31787109375,1895.4371337890625,0.0,2737.95751953125,0.9457597732543944,1.0,0.0,3.0,1.0,0.0
17748480,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.805971086025238,0.310733824968338,0.2818003892898559,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.85797119140625,0.3793638944625854,0.3611453473567962,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8572254180908203,0.3782140016555786,0.2660339474678039,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8321298360824585,0.3442126512527466,0.3281001448631286,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.694220244884491,0.1963495016098022,0.8965806365013123,285.02606201171875,284.95001220703125,297.1539306640625,295.4300842285156,298.1875915527344,297.215087890625,285.02410888671875,1.0,0.4983936548233032,0.7351327538490295,0.7351327538490295,1.0,1.0,-2.561465263366699,1.1380665302276611,1.423398733139038,0.555730402469635,1.0,1.0,0.0,129.13233947753906,111.0,57496.2109375,0.0,1518.4412841796875,1.0,280.0437316894531,283.6248474121094,298.4095764160156,302.093994140625,293.1499938964844,293.1499938964844,279.75,33198.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288730978965759,1.0,0.0,0.0,3.839479923248291,3.839505434036255,9.836443268795847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.419921875,0.0,1732.31787109375,1895.4371337890625,0.0,2737.95751953125,0.9457597732543944,1.0,0.0,3.0,1.0,0.0
17748540,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8183346390724182,0.3107194006443023,0.28177011013031,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8721000552177429,0.380279541015625,0.3619453608989715,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8708532452583313,0.3784758448600769,0.2661973834037781,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8451200723648071,0.3451318442821502,0.3288815021514892,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7058624625205994,0.1965496093034744,0.8966370224952698,284.88446044921875,284.95001220703125,297.1808776855469,295.4342041015625,298.1967468261719,297.21002197265625,284.8876342773437,1.0,0.4932468235492706,0.7333625555038452,0.7333625555038452,1.0,1.0,-2.563600540161133,1.13847553730011,1.4251248836517334,0.5559539198875427,0.8871667981147766,0.8871667981147766,0.0,121.47774505615234,99.0,58201.70703125,0.0,1487.8585205078125,1.0,279.7568664550781,283.4747009277344,298.45660400390625,302.2565612792969,293.1499938964844,293.1499938964844,280.04998779296875,38951.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374155759811401,1.0,0.0,0.0,3.738372325897217,3.7383978366851807,9.3252054966797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2998046875,0.0,1656.3460693359375,1895.4371337890625,0.0,2817.57861328125,0.9271541833877563,1.0,0.0,3.0,1.0,0.0
17748600,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8183346390724182,0.3107194006443023,0.28177011013031,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8721000552177429,0.380279541015625,0.3619453608989715,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8708532452583313,0.3784758448600769,0.2661973834037781,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8451200723648071,0.3451318442821502,0.3288815021514892,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7058624625205994,0.1965496093034744,0.8966370224952698,284.88446044921875,284.95001220703125,297.1808776855469,295.4342041015625,298.1967468261719,297.21002197265625,284.8876342773437,1.0,0.4932468235492706,0.7333625555038452,0.7333625555038452,1.0,1.0,-2.563600540161133,1.13847553730011,1.4251248836517334,0.5559539198875427,0.8871667981147766,0.8871667981147766,0.0,121.47774505615234,99.0,58201.70703125,0.0,1487.8585205078125,1.0,279.7568664550781,283.4747009277344,298.45660400390625,302.2565612792969,293.1499938964844,293.1499938964844,280.04998779296875,38951.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374155759811401,1.0,0.0,0.0,3.738372325897217,3.7383978366851807,9.3252054966797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2998046875,0.0,1656.3460693359375,1895.4371337890625,0.0,2817.57861328125,0.9271541833877563,1.0,0.0,3.0,1.0,0.0
17748660,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8355092406272888,0.3116921782493591,0.2819710075855255,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8926880359649658,0.3819551169872284,0.362870305776596,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8909357786178589,0.3796148896217346,0.2664847671985626,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.864201009273529,0.3467259109020233,0.3297617733478546,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7215176820755005,0.1971628665924072,0.8968321084976196,285.0270690917969,284.95001220703125,297.20831298828125,295.43878173828125,298.2101135253906,297.2120056152344,285.0254211425781,1.0,0.4868746995925903,0.7317297458648682,0.7317297458648682,1.0,1.0,-2.5665838718414307,1.139354228973389,1.4272297620773315,0.5562857389450073,1.0,1.0,0.0,111.85977935791016,87.0,57584.6015625,0.0,1449.7615966796875,1.0,280.04376220703125,283.6217956542969,298.4167175292969,302.10650634765625,293.1499938964844,293.1499938964844,279.75,33345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291742205619812,1.0,0.0,0.0,3.848190069198608,3.848215579986572,9.88112333288882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.9267578125,0.0,1744.1051025390625,1895.4371337890625,0.0,2740.759521484375,0.9479121565818788,1.0,0.0,3.0,1.0,0.0
17748720,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8355092406272888,0.3116921782493591,0.2819710075855255,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8926880359649658,0.3819551169872284,0.362870305776596,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8909357786178589,0.3796148896217346,0.2664847671985626,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.864201009273529,0.3467259109020233,0.3297617733478546,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7215176820755005,0.1971628665924072,0.8968321084976196,285.0270690917969,284.95001220703125,297.20831298828125,295.43878173828125,298.2101135253906,297.2120056152344,285.0254211425781,1.0,0.4868746995925903,0.7317297458648682,0.7317297458648682,1.0,1.0,-2.5665838718414307,1.139354228973389,1.4272297620773315,0.5562857389450073,1.0,1.0,0.0,111.85977935791016,87.0,57584.6015625,0.0,1449.7615966796875,1.0,280.04376220703125,283.6217956542969,298.4167175292969,302.10650634765625,293.1499938964844,293.1499938964844,279.75,33345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291742205619812,1.0,0.0,0.0,3.848190069198608,3.848215579986572,9.88112333288882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.9267578125,0.0,1744.1051025390625,1895.4371337890625,0.0,2740.759521484375,0.9479121565818788,1.0,0.0,3.0,1.0,0.0
