time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8575736284255981,0.3118044734001159,0.2819595038890838,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9199773073196412,0.3829498589038849,0.3636446595191955,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9173557162284852,0.3799106478691101,0.2666046917438507,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8890407085418701,0.3476664125919342,0.3304710686206817,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7399717569351196,0.1974500864744186,0.8968137502670288,284.8842468261719,284.95001220703125,297.2362976074219,295.4438171386719,298.2203063964844,297.2080383300781,284.8871154785156,1.0,0.4798007607460022,0.7300968766212463,0.7300968766212463,1.0,1.0,-2.5684821605682373,1.1396780014038086,1.4288040399551392,0.5564730763435364,0.8891680836677551,0.8891680836677551,0.0,101.54940032958984,75.0,58312.25390625,0.0,1407.1231689453125,1.0,279.7569885253906,283.4693603515625,298.4654846191406,302.2718811035156,293.1499938964844,293.1499938964844,280.04998779296875,38907.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375720381736755,1.0,0.0,0.0,3.7510156631469727,3.751041173934937,9.388388662046054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.572265625,0.0,1670.8446044921875,1895.4371337890625,0.0,2819.0390625,0.92980694770813,1.0,0.0,3.0,1.0,0.0
17748840,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8575736284255981,0.3118044734001159,0.2819595038890838,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9199773073196412,0.3829498589038849,0.3636446595191955,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9173557162284852,0.3799106478691101,0.2666046917438507,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8890407085418701,0.3476664125919342,0.3304710686206817,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7399717569351196,0.1974500864744186,0.8968137502670288,284.8842468261719,284.95001220703125,297.2362976074219,295.4438171386719,298.2203063964844,297.2080383300781,284.8871154785156,1.0,0.4798007607460022,0.7300968766212463,0.7300968766212463,1.0,1.0,-2.5684821605682373,1.1396780014038086,1.4288040399551392,0.5564730763435364,0.8891680836677551,0.8891680836677551,0.0,101.54940032958984,75.0,58312.25390625,0.0,1407.1231689453125,1.0,279.7569885253906,283.4693603515625,298.4654846191406,302.2718811035156,293.1499938964844,293.1499938964844,280.04998779296875,38907.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375720381736755,1.0,0.0,0.0,3.7510156631469727,3.751041173934937,9.388388662046054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.572265625,0.0,1670.8446044921875,1895.4371337890625,0.0,2819.0390625,0.92980694770813,1.0,0.0,3.0,1.0,0.0
17748900,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8713204860687256,0.3122226297855377,0.2818876206874847,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9376294016838074,0.3837106227874756,0.363943487405777,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9346333146095276,0.3803611695766449,0.2665885984897613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9041125774383544,0.3483627736568451,0.3307331502437591,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7512441277503967,0.1977194547653198,0.89650559425354,285.02667236328125,284.95001220703125,297.25048828125,295.446533203125,298.2267761230469,297.208251953125,285.0327453613281,1.0,0.4760105013847351,0.729280412197113,0.729280412197113,1.0,1.0,-2.568675756454468,1.1394932270050049,1.429182529449463,0.5562924742698669,0.9845566749572754,0.9845566749572754,0.0,96.18172454833984,75.0,57522.96484375,0.0,1383.8785400390625,1.0,280.0044860839844,283.62628173828125,298.41326904296875,302.0587463378906,293.1499938964844,293.1499938964844,280.04998779296875,34475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312466144561768,1.0,0.0,0.0,3.787132501602173,3.7871575355529785,9.57005113377818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.873046875,0.0,1679.3154296875,1895.4371337890625,0.0,2760.053466796875,0.936892867088318,1.0,0.0,3.0,1.0,0.0
17748960,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8892444372177124,0.3128849565982818,0.282200813293457,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9588643312454224,0.3846952319145202,0.3645740151405334,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9557921886444092,0.3810472786426544,0.2668483257293701,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9248770475387572,0.3492510616779327,0.3312847912311554,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7659909725189209,0.1981253623962402,0.8970179557800293,285.0290222167969,284.95001220703125,297.2648620605469,295.44940185546875,298.2345275878906,297.210693359375,285.0276184082031,1.0,0.4722331166267395,0.7284682393074036,0.7284682393074036,1.0,1.0,-2.5713977813720703,1.1405117511749268,1.430885910987854,0.5567685961723328,1.0,1.0,0.0,90.374755859375,78.0,57674.40625,0.0,1361.9471435546875,1.0,280.0436706542969,283.6195373535156,298.4270935058594,302.12237548828125,293.1499938964844,293.1499938964844,279.75,33476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293029069900513,1.0,0.0,0.0,3.856198787689209,3.856224298477173,9.922293884301323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.3828125,0.0,1754.9521484375,1895.4371337890625,0.0,2741.957275390625,0.9497590661048888,1.0,0.0,3.0,1.0,0.0
17749020,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9096258282661438,0.313068151473999,0.2824448645114898,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9800119400024414,0.3857401907444,0.3655908107757568,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.976793110370636,0.3813287913799286,0.267100065946579,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9489296078681946,0.3501672148704529,0.3321631848812103,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7831403017044067,0.1984486430883407,0.8980854153633118,284.8866271972656,284.95001220703125,297.2940979003906,295.4555358886719,298.2455139160156,297.2071838378906,284.8897399902344,1.0,0.4691722393035888,0.7268438339233398,0.7268438339233398,1.0,1.0,-2.5755577087402344,1.1419090032577517,1.433648705482483,0.5574841499328613,0.893844485282898,0.893844485282898,0.0,84.81702423095703,81.0,58467.546875,0.0,1342.89501953125,1.0,279.7564697265625,283.466552734375,298.47760009765625,302.292236328125,293.1499938964844,293.1499938964844,280.04998779296875,38768.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837702214717865,1.0,0.0,0.0,3.763170719146729,3.763196229934693,9.449332196709292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.029296875,0.0,1684.118896484375,1895.4371337890625,0.0,2820.2548828125,0.9325281977653505,1.0,0.0,3.0,1.0,0.0
17749080,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9096258282661438,0.313068151473999,0.2824448645114898,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9800119400024414,0.3857401907444,0.3655908107757568,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.976793110370636,0.3813287913799286,0.267100065946579,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9489296078681946,0.3501672148704529,0.3321631848812103,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7831403017044067,0.1984486430883407,0.8980854153633118,284.8866271972656,284.95001220703125,297.2940979003906,295.4555358886719,298.2455139160156,297.2071838378906,284.8897399902344,1.0,0.4691722393035888,0.7268438339233398,0.7268438339233398,1.0,1.0,-2.5755577087402344,1.1419090032577517,1.433648705482483,0.5574841499328613,0.893844485282898,0.893844485282898,0.0,84.81702423095703,81.0,58467.546875,0.0,1342.89501953125,1.0,279.7564697265625,283.466552734375,298.47760009765625,302.292236328125,293.1499938964844,293.1499938964844,280.04998779296875,38768.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837702214717865,1.0,0.0,0.0,3.763170719146729,3.763196229934693,9.449332196709292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.029296875,0.0,1684.118896484375,1895.4371337890625,0.0,2820.2548828125,0.9325281977653505,1.0,0.0,3.0,1.0,0.0
17749140,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9212321639060974,0.3141179084777832,0.2830051779747009,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9897118806838988,0.3874698579311371,0.3668631613254547,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.986304759979248,0.3824059665203094,0.2675622701644897,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9608362317085266,0.3516870141029358,0.3332672119140625,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7921447157859802,0.199093148112297,0.8998602628707886,285.0365905761719,284.95001220703125,297.3240051269531,295.4623107910156,298.2601623535156,297.2095642089844,285.0359191894531,1.0,0.4684942066669464,0.7252193689346313,0.7252193689346313,1.0,1.0,-2.5817668437957764,1.1443015336990356,1.4374651908874512,0.5585862398147583,1.0,1.0,0.0,82.49885559082031,99.0,57861.125,0.0,1340.647705078125,1.0,280.0436096191406,283.6217041015625,298.4410095214844,302.1470031738281,293.1499938964844,293.1499938964844,279.75,33663.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296095728874207,1.0,0.0,0.0,3.865457534790039,3.865483283996582,9.96999915514607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.486328125,0.0,1767.831787109375,1895.4371337890625,0.0,2744.811279296875,0.9519258737564088,1.0,0.0,3.0,1.0,0.0
17749200,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9212321639060974,0.3141179084777832,0.2830051779747009,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9897118806838988,0.3874698579311371,0.3668631613254547,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.986304759979248,0.3824059665203094,0.2675622701644897,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9608362317085266,0.3516870141029358,0.3332672119140625,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7921447157859802,0.199093148112297,0.8998602628707886,285.0365905761719,284.95001220703125,297.3240051269531,295.4623107910156,298.2601623535156,297.2095642089844,285.0359191894531,1.0,0.4684942066669464,0.7252193689346313,0.7252193689346313,1.0,1.0,-2.5817668437957764,1.1443015336990356,1.4374651908874512,0.5585862398147583,1.0,1.0,0.0,82.49885559082031,99.0,57861.125,0.0,1340.647705078125,1.0,280.0436096191406,283.6217041015625,298.4410095214844,302.1470031738281,293.1499938964844,293.1499938964844,279.75,33663.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296095728874207,1.0,0.0,0.0,3.865457534790039,3.865483283996582,9.96999915514607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.486328125,0.0,1767.831787109375,1895.4371337890625,0.0,2744.811279296875,0.9519258737564088,1.0,0.0,3.0,1.0,0.0
17749260,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9001159071922302,0.3141921162605285,0.2835934460163116,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9720209240913392,0.3884397149085998,0.3682693243026733,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9674378037452698,0.382594347000122,0.26808562874794,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9393879771232604,0.3525020480155945,0.3345053493976593,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7755225896835327,0.1993241310119629,0.9026876091957092,284.8915100097656,284.95001220703125,297.35467529296875,295.4697265625,298.2713928222656,297.205322265625,284.8944702148437,1.0,0.4740990102291107,0.7234941124916077,0.7234941124916077,1.0,1.0,-2.589681386947632,1.1474395990371704,1.442241668701172,0.5601915717124939,0.9034634828567504,0.9034634828567504,0.0,88.22029876708984,117.0,58791.390625,0.0,1376.05078125,1.0,279.756591796875,283.46295166015625,298.493408203125,302.32635498046875,293.1499938964844,293.1499938964844,279.45001220703125,38422.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382949233055115,1.0,0.0,0.0,3.788264036178589,3.788289785385132,9.575770718583954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.044921875,0.0,1711.3140869140625,1895.4371337890625,0.0,2825.7890625,0.937920331954956,1.0,0.0,3.0,1.0,0.0
17749320,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9001159071922302,0.3141921162605285,0.2835934460163116,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9720209240913392,0.3884397149085998,0.3682693243026733,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9674378037452698,0.382594347000122,0.26808562874794,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9393879771232604,0.3525020480155945,0.3345053493976593,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7755225896835327,0.1993241310119629,0.9026876091957092,284.8915100097656,284.95001220703125,297.35467529296875,295.4697265625,298.2713928222656,297.205322265625,284.8944702148437,1.0,0.4740990102291107,0.7234941124916077,0.7234941124916077,1.0,1.0,-2.589681386947632,1.1474395990371704,1.442241668701172,0.5601915717124939,0.9034634828567504,0.9034634828567504,0.0,88.22029876708984,117.0,58791.390625,0.0,1376.05078125,1.0,279.756591796875,283.46295166015625,298.493408203125,302.32635498046875,293.1499938964844,293.1499938964844,279.45001220703125,38422.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382949233055115,1.0,0.0,0.0,3.788264036178589,3.788289785385132,9.575770718583954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.044921875,0.0,1711.3140869140625,1895.4371337890625,0.0,2825.7890625,0.937920331954956,1.0,0.0,3.0,1.0,0.0
17749380,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8671497702598572,0.3140064775943756,0.2837815284729004,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9353162050247192,0.3891060054302215,0.3692983090877533,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9293410778045654,0.3824918568134308,0.2682991027832031,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9019414782524108,0.353031575679779,0.3354118168354034,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7483616471290588,0.199284017086029,0.9046090245246888,284.8891296386719,284.95001220703125,297.3861694335937,295.4779052734375,298.2816772460937,297.1986999511719,284.8924865722656,1.0,0.4828432500362396,0.7217687964439392,0.7217687964439392,1.0,1.0,-2.594796895980835,1.1492438316345217,1.445553183555603,0.5610127449035645,0.8347227573394775,0.8347227573394775,0.0,99.3827896118164,135.0,58930.10546875,0.0,1432.061767578125,1.0,279.4577331542969,283.4467468261719,298.4857482910156,302.3376159667969,293.1499938964844,293.1499938964844,279.75,41268.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425476551055908,1.0,0.0,0.0,3.5292961597442627,3.5293197631835938,8.311309898090258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.07421875,0.0,1441.0958251953125,1895.4371337890625,0.0,2865.52734375,0.8838430643081665,1.0,0.0,3.0,1.0,0.0
17749440,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8671497702598572,0.3140064775943756,0.2837815284729004,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9353162050247192,0.3891060054302215,0.3692983090877533,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9293410778045654,0.3824918568134308,0.2682991027832031,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9019414782524108,0.353031575679779,0.3354118168354034,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7483616471290588,0.199284017086029,0.9046090245246888,284.8891296386719,284.95001220703125,297.3861694335937,295.4779052734375,298.2816772460937,297.1986999511719,284.8924865722656,1.0,0.4828432500362396,0.7217687964439392,0.7217687964439392,1.0,1.0,-2.594796895980835,1.1492438316345217,1.445553183555603,0.5610127449035645,0.8347227573394775,0.8347227573394775,0.0,99.3827896118164,135.0,58930.10546875,0.0,1432.061767578125,1.0,279.4577331542969,283.4467468261719,298.4857482910156,302.3376159667969,293.1499938964844,293.1499938964844,279.75,41268.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425476551055908,1.0,0.0,0.0,3.5292961597442627,3.5293197631835938,8.311309898090258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.07421875,0.0,1441.0958251953125,1895.4371337890625,0.0,2865.52734375,0.8838430643081665,1.0,0.0,3.0,1.0,0.0
17749500,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8522558212280273,0.3144395351409912,0.2841936945915222,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.916638433933258,0.3898747861385345,0.370078831911087,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.910651922225952,0.3829435706138611,0.2686367034912109,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8859766721725464,0.3536857664585113,0.3361049592494964,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7361618876457214,0.1994719952344894,0.90616637468338,285.0196533203125,284.95001220703125,297.4022216796875,295.4822692871094,298.2890930175781,297.1991882324219,285.02392578125,1.0,0.4880623817443847,0.720906138420105,0.720906138420105,1.0,1.0,-2.599334716796875,1.1510957479476929,1.4482390880584717,0.5618736743927002,0.9221113920211792,0.9221113920211792,0.0,105.88013458251952,135.0,58341.86328125,0.0,1466.847900390625,1.0,279.69879150390625,283.5858154296875,298.4373779296875,302.1315002441406,293.1499938964844,293.1499938964844,279.75,34799.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350902199745178,1.0,0.0,0.0,3.5811855792999268,3.5812087059021,8.557500450478983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.236328125,0.0,1449.135986328125,1895.4371337890625,0.0,2795.8798828125,0.8913198709487915,1.0,0.0,3.0,1.0,0.0
17749560,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8392329216003418,0.3149681687355041,0.2849184274673462,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9008122086524964,0.3907610774040222,0.371158093214035,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8952257037162781,0.3835124373435974,0.2692180871963501,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.871660053730011,0.3544414639472961,0.3370657563209533,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7252840399742126,0.1997326016426086,0.9085098505020142,285.0121765136719,284.95001220703125,297.4184875488281,295.48681640625,298.2972412109375,297.20086669921875,285.0106506347656,1.0,0.4937685430049896,0.7200021743774414,0.7200021743774414,1.0,1.0,-2.6061697006225586,1.1540189981460571,1.452150821685791,0.5633300542831421,0.9403254985809326,0.9403254985809326,0.0,112.73247528076172,153.0,58600.7109375,0.0,1506.43115234375,1.0,279.7420654296875,283.5707702636719,298.4574584960937,302.2048645019531,293.1499938964844,293.1499938964844,279.45001220703125,33310.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326789140701294,1.0,0.0,0.0,3.6596405506134033,3.6596641540527344,8.936555104810395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.3837890625,0.0,1523.74365234375,1895.4371337890625,0.0,2773.397705078125,0.9054284691810608,1.0,0.0,3.0,1.0,0.0
17749620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8137179613113403,0.3148940205574035,0.285695731639862,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8714932799339294,0.3916152119636535,0.3728041052818298,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8657001852989197,0.3835982382297516,0.2699223458766937,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8443822264671326,0.3551105558872223,0.3385190069675445,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7022546529769897,0.1997440159320831,0.9121006727218628,284.9132385253906,284.95001220703125,297.4517517089844,295.4965515136719,298.3092956542969,297.1961364746094,284.9161682128906,1.0,0.5058465003967285,0.7181941270828247,0.7181941270828247,1.0,1.0,-2.615995168685913,1.158000111579895,1.4579949378967283,0.5653533339500427,0.8550471067428589,0.8550471067428589,0.0,128.4623565673828,156.0,59302.62890625,0.0,1589.8997802734375,1.0,279.4576416015625,283.4594116210937,298.5147399902344,302.3783569335937,293.1499938964844,293.1499938964844,279.75,38700.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403003215789795,1.0,0.0,0.0,3.5403945446014404,3.5404179096221924,8.363664960597816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.05859375,0.0,1434.2113037109375,1895.4371337890625,0.0,2844.521484375,0.8835590481758118,1.0,0.0,3.0,1.0,0.0
17749680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8137179613113403,0.3148940205574035,0.285695731639862,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8714932799339294,0.3916152119636535,0.3728041052818298,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8657001852989197,0.3835982382297516,0.2699223458766937,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8443822264671326,0.3551105558872223,0.3385190069675445,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7022546529769897,0.1997440159320831,0.9121006727218628,284.9132385253906,284.95001220703125,297.4517517089844,295.4965515136719,298.3092956542969,297.1961364746094,284.9161682128906,1.0,0.5058465003967285,0.7181941270828247,0.7181941270828247,1.0,1.0,-2.615995168685913,1.158000111579895,1.4579949378967283,0.5653533339500427,0.8550471067428589,0.8550471067428589,0.0,128.4623565673828,156.0,59302.62890625,0.0,1589.8997802734375,1.0,279.4576416015625,283.4594116210937,298.5147399902344,302.3783569335937,293.1499938964844,293.1499938964844,279.75,38700.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403003215789795,1.0,0.0,0.0,3.5403945446014404,3.5404179096221924,8.363664960597816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.05859375,0.0,1434.2113037109375,1895.4371337890625,0.0,2844.521484375,0.8835590481758118,1.0,0.0,3.0,1.0,0.0
17749740,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7985957860946655,0.3155720829963684,0.2864778935909271,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.855922520160675,0.3930652737617492,0.3743856847286224,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8499463200569153,0.3843819797039032,0.2706097066402435,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8300586938858032,0.3563120067119598,0.339887797832489,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6885169744491577,0.2000270783901214,0.9148329496383668,285.02105712890625,284.95001220703125,297.4859619140625,295.5071716308594,298.3247375488281,297.1966552734375,285.0184936523437,1.0,0.5138176679611206,0.716386079788208,0.716386079788208,1.0,1.0,-2.624586582183838,1.1614010334014893,1.4631855487823486,0.5669501423835754,0.9614108204841614,0.9614108204841614,0.0,139.1839141845703,144.0,59026.6328125,0.0,1649.8275146484375,1.0,279.7425231933594,283.5680236816406,298.4888000488281,302.2644348144531,293.1499938964844,293.1499938964844,279.45001220703125,32575.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329988121986389,1.0,0.0,0.0,3.690717458724976,3.6907413005828857,9.088975048143766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0302734375,0.0,1553.037109375,1895.4371337890625,0.0,2776.379150390625,0.9117459654808044,1.0,0.0,3.0,1.0,0.0
17749800,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7985957860946655,0.3155720829963684,0.2864778935909271,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.855922520160675,0.3930652737617492,0.3743856847286224,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8499463200569153,0.3843819797039032,0.2706097066402435,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8300586938858032,0.3563120067119598,0.339887797832489,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6885169744491577,0.2000270783901214,0.9148329496383668,285.02105712890625,284.95001220703125,297.4859619140625,295.5071716308594,298.3247375488281,297.1966552734375,285.0184936523437,1.0,0.5138176679611206,0.716386079788208,0.716386079788208,1.0,1.0,-2.624586582183838,1.1614010334014893,1.4631855487823486,0.5669501423835754,0.9614108204841614,0.9614108204841614,0.0,139.1839141845703,144.0,59026.6328125,0.0,1649.8275146484375,1.0,279.7425231933594,283.5680236816406,298.4888000488281,302.2644348144531,293.1499938964844,293.1499938964844,279.45001220703125,32575.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329988121986389,1.0,0.0,0.0,3.690717458724976,3.6907413005828857,9.088975048143766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0302734375,0.0,1553.037109375,1895.4371337890625,0.0,2776.379150390625,0.9117459654808044,1.0,0.0,3.0,1.0,0.0
17749860,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7960819602012634,0.3153242170810699,0.2865691483020782,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8539737462997437,0.3937470316886902,0.3753266036510467,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.847533106803894,0.3842919766902923,0.2707865238189697,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.828178346157074,0.3568141162395477,0.3406382501125335,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6863062381744385,0.1999177634716034,0.9152739644050598,284.9012451171875,284.95001220703125,297.52117919921875,295.5186767578125,298.3370666503906,297.1908874511719,284.90435791015625,1.0,0.5149509310722351,0.7144439220428467,0.7144439220428467,1.0,1.0,-2.627481460571289,1.1620008945465088,1.4654804468154907,0.5671682357788086,0.8602796196937561,0.8602796196937561,0.0,141.1046600341797,132.0,59667.80859375,0.0,1662.5238037109375,1.0,279.45733642578125,283.43951416015625,298.5409851074219,302.4324951171875,293.1499938964844,293.1499938964844,279.75,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414572477340698,1.0,0.0,0.0,3.5790185928344727,3.579042434692383,8.547148127036053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1611328125,0.0,1475.8948974609375,1895.4371337890625,0.0,2855.33349609375,0.891950249671936,1.0,0.0,3.0,1.0,0.0
17749920,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7960819602012634,0.3153242170810699,0.2865691483020782,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8539737462997437,0.3937470316886902,0.3753266036510467,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.847533106803894,0.3842919766902923,0.2707865238189697,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.828178346157074,0.3568141162395477,0.3406382501125335,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6863062381744385,0.1999177634716034,0.9152739644050598,284.9012451171875,284.95001220703125,297.52117919921875,295.5186767578125,298.3370666503906,297.1908874511719,284.90435791015625,1.0,0.5149509310722351,0.7144439220428467,0.7144439220428467,1.0,1.0,-2.627481460571289,1.1620008945465088,1.4654804468154907,0.5671682357788086,0.8602796196937561,0.8602796196937561,0.0,141.1046600341797,132.0,59667.80859375,0.0,1662.5238037109375,1.0,279.45733642578125,283.43951416015625,298.5409851074219,302.4324951171875,293.1499938964844,293.1499938964844,279.75,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414572477340698,1.0,0.0,0.0,3.5790185928344727,3.579042434692383,8.547148127036053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1611328125,0.0,1475.8948974609375,1895.4371337890625,0.0,2855.33349609375,0.891950249671936,1.0,0.0,3.0,1.0,0.0
17749980,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8024517893791199,0.3160456120967865,0.2867875397205353,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8609985709190369,0.3951883912086487,0.3762758076190948,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8539367318153381,0.3850870132446289,0.2710169553756714,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8345545530319214,0.3580100834369659,0.3413791358470917,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6918004155158997,0.200221911072731,0.9151795506477356,285.013916015625,284.95001220703125,297.5574645996094,295.5311584472656,298.353759765625,297.1921081542969,285.0114440917969,1.0,0.512315571308136,0.7125017642974854,0.7125017642974854,1.0,1.0,-2.629932880401612,1.162410020828247,1.4675227403640747,0.5670911073684692,0.9640280604362488,0.9640280604362488,0.0,136.96780395507812,120.0,59236.37109375,0.0,1647.4686279296875,1.0,279.74273681640625,283.55535888671875,298.5113525390625,302.3031005859375,293.1499938964844,293.1499938964844,279.45001220703125,32858.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833774983882904,1.0,0.0,0.0,3.716129779815674,3.716153860092163,9.214569445248344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.8349609375,0.0,1584.065673828125,1895.4371337890625,0.0,2783.614501953125,0.9176612496376038,1.0,0.0,3.0,1.0,0.0
17750040,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8024517893791199,0.3160456120967865,0.2867875397205353,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8609985709190369,0.3951883912086487,0.3762758076190948,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8539367318153381,0.3850870132446289,0.2710169553756714,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8345545530319214,0.3580100834369659,0.3413791358470917,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6918004155158997,0.200221911072731,0.9151795506477356,285.013916015625,284.95001220703125,297.5574645996094,295.5311584472656,298.353759765625,297.1921081542969,285.0114440917969,1.0,0.512315571308136,0.7125017642974854,0.7125017642974854,1.0,1.0,-2.629932880401612,1.162410020828247,1.4675227403640747,0.5670911073684692,0.9640280604362488,0.9640280604362488,0.0,136.96780395507812,120.0,59236.37109375,0.0,1647.4686279296875,1.0,279.74273681640625,283.55535888671875,298.5113525390625,302.3031005859375,293.1499938964844,293.1499938964844,279.45001220703125,32858.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833774983882904,1.0,0.0,0.0,3.716129779815674,3.716153860092163,9.214569445248344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.8349609375,0.0,1584.065673828125,1895.4371337890625,0.0,2783.614501953125,0.9176612496376038,1.0,0.0,3.0,1.0,0.0
17750100,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8078003525733948,0.3160741329193115,0.2869078814983368,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8668513894081116,0.3956529200077057,0.3767695128917694,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8594197630882263,0.3851836025714874,0.2711464464664459,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8398590683937073,0.3583769798278808,0.3417628407478332,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6965210437774658,0.2002693712711334,0.9151962399482728,284.87091064453125,284.95001220703125,297.5760192871094,295.53778076171875,298.3611755371094,297.1907958984375,284.8649597167969,1.0,0.5101414918899536,0.7115306854248047,0.7115306854248047,1.0,1.0,-2.631312131881714,1.1626681089401243,1.4686440229415894,0.5671563744544983,0.867912232875824,0.867912232875824,0.0,133.5791778564453,120.0,60105.18359375,0.0,1634.2213134765625,1.0,279.4961242675781,283.3949584960937,298.5714111328125,302.53155517578125,293.1499938964844,293.1499938964844,279.45001220703125,37120.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400663137435913,1.0,0.0,0.0,3.6916778087615967,3.691702365875244,9.093705557461362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.9228515625,0.0,1588.51220703125,1895.4371337890625,0.0,2842.3349609375,0.9130791425704956,1.0,0.0,3.0,1.0,0.0
17750160,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8132045269012451,0.3159362375736236,0.2866601049900055,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8731628656387329,0.3959540128707886,0.3769318163394928,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8653146028518677,0.3851081430912018,0.2710022330284118,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8455800414085388,0.3585984408855438,0.3418468534946441,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7015525698661804,0.2002243101596832,0.9143854975700378,284.8963928222656,284.95001220703125,297.5948791503906,295.5446472167969,298.36785888671875,297.1878967285156,284.9001159667969,1.0,0.5074401497840881,0.7106462121009827,0.7106462121009827,1.0,1.0,-2.630165100097656,1.1617580652236938,1.468407154083252,0.56658935546875,0.8603351712226868,0.8603351712226868,0.0,129.8760528564453,108.0,59797.05859375,0.0,1616.001953125,1.0,279.4571838378906,283.43096923828125,298.56414794921875,302.46484375,293.1499938964844,293.1499938964844,279.75,39102.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415801525115967,1.0,0.0,0.0,3.593644618988037,3.5936686992645264,8.617147955192195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.572265625,0.0,1494.224609375,1895.4371337890625,0.0,2856.482177734375,0.8954072594642639,1.0,0.0,3.0,1.0,0.0
17750220,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8285304307937622,0.3167935907840729,0.286811888217926,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8915512561798096,0.397499680519104,0.3777750134468078,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8828808069229126,0.3860277533531189,0.2711701095104217,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8624500632286072,0.3598999381065368,0.3424828648567199,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7157716751098633,0.2006562203168869,0.9138937592506408,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,298.3863525390625,297.19061279296875,285.01104736328125,1.0,0.5012348890304565,0.7088772654533386,0.7088772654533386,1.0,1.0,-2.6317296028137207,1.1617939472198486,1.4699355363845823,0.5663065314292908,0.96524840593338,0.96524840593338,0.0,120.51000213623048,96.0,59344.01171875,0.0,1576.1890869140625,1.0,279.74224853515625,283.551025390625,298.53790283203125,302.3358459472656,293.1499938964844,293.1499938964844,279.45001220703125,33032.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335129618644714,1.0,0.0,0.0,3.725748300552368,3.725772619247437,9.262331559511948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9912109375,0.0,1596.4205322265625,1895.4371337890625,0.0,2781.17138671875,0.9201849102973938,1.0,0.0,3.0,1.0,0.0
17750280,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8285304307937622,0.3167935907840729,0.286811888217926,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8915512561798096,0.397499680519104,0.3777750134468078,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8828808069229126,0.3860277533531189,0.2711701095104217,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8624500632286072,0.3598999381065368,0.3424828648567199,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7157716751098633,0.2006562203168869,0.9138937592506408,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,298.3863525390625,297.19061279296875,285.01104736328125,1.0,0.5012348890304565,0.7088772654533386,0.7088772654533386,1.0,1.0,-2.6317296028137207,1.1617939472198486,1.4699355363845823,0.5663065314292908,0.96524840593338,0.96524840593338,0.0,120.51000213623048,96.0,59344.01171875,0.0,1576.1890869140625,1.0,279.74224853515625,283.551025390625,298.53790283203125,302.3358459472656,293.1499938964844,293.1499938964844,279.45001220703125,33032.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335129618644714,1.0,0.0,0.0,3.725748300552368,3.725772619247437,9.262331559511948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9912109375,0.0,1596.4205322265625,1895.4371337890625,0.0,2781.17138671875,0.9201849102973938,1.0,0.0,3.0,1.0,0.0
17750340,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8474375009536743,0.3167853653430938,0.2866635024547577,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9152209162712096,0.3983469009399414,0.3783893883228302,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9050509929656982,0.3861489295959472,0.2711369693279266,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8840977549552917,0.3605735003948211,0.3429121971130371,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7319221496582031,0.2007697522640228,0.9130408763885498,284.8973083496094,284.95001220703125,297.6732482910156,295.5748596191406,298.402099609375,297.1875,284.9006652832031,1.0,0.4942350387573242,0.7071083188056946,0.7071083188056946,1.0,1.0,-2.631747245788574,1.1610584259033203,1.470688819885254,0.5657445788383484,0.8629520535469055,0.8629520535469055,0.0,110.3755874633789,84.0,59927.62890625,0.0,1530.7498779296875,1.0,279.45709228515625,283.42706298828125,298.5930480957031,302.5005798339844,293.1499938964844,293.1499938964844,279.75,39030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841056227684021,1.0,0.0,0.0,3.605327844619751,3.6053521633148193,8.673269462633471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8095703125,0.0,1506.432373046875,1895.4371337890625,0.0,2851.585205078125,0.898017942905426,1.0,0.0,3.0,1.0,0.0
17750400,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8474375009536743,0.3167853653430938,0.2866635024547577,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9152209162712096,0.3983469009399414,0.3783893883228302,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9050509929656982,0.3861489295959472,0.2711369693279266,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8840977549552917,0.3605735003948211,0.3429121971130371,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7319221496582031,0.2007697522640228,0.9130408763885498,284.8973083496094,284.95001220703125,297.6732482910156,295.5748596191406,298.402099609375,297.1875,284.9006652832031,1.0,0.4942350387573242,0.7071083188056946,0.7071083188056946,1.0,1.0,-2.631747245788574,1.1610584259033203,1.470688819885254,0.5657445788383484,0.8629520535469055,0.8629520535469055,0.0,110.3755874633789,84.0,59927.62890625,0.0,1530.7498779296875,1.0,279.45709228515625,283.42706298828125,298.5930480957031,302.5005798339844,293.1499938964844,293.1499938964844,279.75,39030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841056227684021,1.0,0.0,0.0,3.605327844619751,3.6053521633148193,8.673269462633471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8095703125,0.0,1506.432373046875,1895.4371337890625,0.0,2851.585205078125,0.898017942905426,1.0,0.0,3.0,1.0,0.0
17750460,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8743222951889038,0.3177164494991302,0.286815881729126,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9497453570365906,0.3999564945697784,0.3792225420475006,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.93839693069458,0.3871470391750335,0.2713079452514648,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9143933057785034,0.3619429171085357,0.3435423076152801,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7538397312164307,0.2012899369001388,0.9126288294792176,285.0153503417969,284.95001220703125,297.7143249511719,295.5916748046875,298.4220886230469,297.1910095214844,285.01300048828125,1.0,0.4867388308048248,0.7054110169410706,0.7054110169410706,1.0,1.0,-2.633392333984375,1.1611425876617432,1.4722497463226318,0.5654707551002502,0.9696673154830932,0.9696673154830932,0.0,99.23573303222656,72.0,59474.26171875,0.0,1483.0089111328125,1.0,279.742919921875,283.5483703613281,298.5693664550781,302.3750305175781,293.1499938964844,293.1499938964844,279.45001220703125,32964.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83286452293396,1.0,0.0,0.0,3.737926959991455,3.737951278686523,9.322983487436433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8974609375,0.0,1609.948486328125,1895.4371337890625,0.0,2775.127197265625,0.9226668477058412,1.0,0.0,3.0,1.0,0.0
17750520,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8743222951889038,0.3177164494991302,0.286815881729126,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9497453570365906,0.3999564945697784,0.3792225420475006,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.93839693069458,0.3871470391750335,0.2713079452514648,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9143933057785034,0.3619429171085357,0.3435423076152801,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7538397312164307,0.2012899369001388,0.9126288294792176,285.0153503417969,284.95001220703125,297.7143249511719,295.5916748046875,298.4220886230469,297.1910095214844,285.01300048828125,1.0,0.4867388308048248,0.7054110169410706,0.7054110169410706,1.0,1.0,-2.633392333984375,1.1611425876617432,1.4722497463226318,0.5654707551002502,0.9696673154830932,0.9696673154830932,0.0,99.23573303222656,72.0,59474.26171875,0.0,1483.0089111328125,1.0,279.742919921875,283.5483703613281,298.5693664550781,302.3750305175781,293.1499938964844,293.1499938964844,279.45001220703125,32964.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83286452293396,1.0,0.0,0.0,3.737926959991455,3.737951278686523,9.322983487436433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8974609375,0.0,1609.948486328125,1895.4371337890625,0.0,2775.127197265625,0.9226668477058412,1.0,0.0,3.0,1.0,0.0
17750580,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.909867227077484,0.3177502155303955,0.2866804003715515,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9868112206459044,0.400839239358902,0.379842460155487,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9772115349769592,0.3873189985752105,0.2712897658348083,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9561400413513184,0.3626582622528076,0.3439818918704986,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7834382653236389,0.2014678716659546,0.9119120240211488,284.896728515625,284.95001220703125,297.7567138671875,295.6097106933594,298.439208984375,297.1883544921875,284.90008544921875,1.0,0.4789363741874695,0.7037137150764465,0.7037137150764465,1.0,1.0,-2.6336259841918945,1.1605206727981567,1.4731054306030271,0.5649588704109192,0.8658100962638855,0.8658100962638855,0.0,88.07181549072266,90.0,60084.3984375,0.0,1433.2076416015625,1.0,279.4570007324219,283.421875,298.6278686523437,302.5447998046875,293.1499938964844,293.1499938964844,279.75,38987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404439687728882,1.0,0.0,0.0,3.619323253631592,3.61934757232666,8.740736916479364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9638671875,0.0,1521.473876953125,1895.4371337890625,0.0,2845.86328125,0.9010555744171144,1.0,0.0,3.0,1.0,0.0
