time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.909867227077484,0.3177502155303955,0.2866804003715515,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9868112206459044,0.400839239358902,0.379842460155487,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9772115349769592,0.3873189985752105,0.2712897658348083,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9561400413513184,0.3626582622528076,0.3439818918704986,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7834382653236389,0.2014678716659546,0.9119120240211488,284.896728515625,284.95001220703125,297.7567138671875,295.6097106933594,298.439208984375,297.1883544921875,284.90008544921875,1.0,0.4789363741874695,0.7037137150764465,0.7037137150764465,1.0,1.0,-2.6336259841918945,1.1605206727981567,1.4731054306030271,0.5649588704109192,0.8658100962638855,0.8658100962638855,0.0,88.07181549072266,90.0,60084.3984375,0.0,1433.2076416015625,1.0,279.4570007324219,283.421875,298.6278686523437,302.5447998046875,293.1499938964844,293.1499938964844,279.75,38987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404439687728882,1.0,0.0,0.0,3.619323253631592,3.61934757232666,8.740736916479364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9638671875,0.0,1521.473876953125,1895.4371337890625,0.0,2845.86328125,0.9010555744171144,1.0,0.0,3.0,1.0,0.0
17750700,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9152469038963318,0.3181345760822296,0.2867494523525238,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9912405014038086,0.4015673696994781,0.3802780508995056,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9818353056907654,0.3877437710762024,0.2713803648948669,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9616947174072266,0.3632794618606567,0.3443347811698913,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7876816391944885,0.20169398188591,0.912200927734375,285.0274658203125,284.95001220703125,297.7784423828125,295.6191711425781,298.4493103027344,297.1893615722656,285.0321655273437,1.0,0.4788489639759063,0.7028650641441345,0.7028650641441345,1.0,1.0,-2.635103702545166,1.1608772277832031,1.474226474761963,0.5649173259735107,0.95608651638031,0.95608651638031,0.0,86.81623077392578,90.0,59439.51953125,0.0,1429.547119140625,1.0,279.7015380859375,283.5633850097656,298.5850830078125,302.346435546875,293.1499938964844,293.1499938964844,279.75,34024.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341605067253113,1.0,0.0,0.0,3.671839475631714,3.671863555908203,8.996232736535603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.43359375,0.0,1542.7298583984375,1895.4371337890625,0.0,2787.208984375,0.910740852355957,1.0,0.0,3.0,1.0,0.0
17750760,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9123337864875792,0.3186714053153991,0.2872426211833954,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.989144206047058,0.4024505019187927,0.3811116218566894,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9793336987495422,0.3883378207683563,0.2717945575714111,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9590018391609192,0.3640437722206116,0.3450585305690765,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7853823900222778,0.2020092606544494,0.913676619529724,285.0204162597656,284.95001220703125,297.8005065917969,295.62896728515625,298.4603881835937,297.1918640136719,285.0184936523437,1.0,0.4803983569145202,0.7020048499107361,0.7020048499107361,1.0,1.0,-2.639835357666016,1.162759780883789,1.4770755767822266,0.5657387971878052,0.9775311946868896,0.9775311946868896,0.0,87.83057403564453,108.0,59708.6953125,0.0,1440.4364013671875,1.0,279.7427978515625,283.5478210449219,298.607177734375,302.4249267578125,293.1499938964844,293.1499938964844,279.45001220703125,32881.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323444128036499,1.0,0.0,0.0,3.752753257751465,3.752777814865112,9.397087978868512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.1357421875,0.0,1626.529052734375,1895.4371337890625,0.0,2770.280517578125,0.9261119961738586,1.0,0.0,3.0,1.0,0.0
17750820,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8878287076950073,0.3185518383979797,0.2877020239830017,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9667007327079772,0.4032193422317505,0.3823882639408111,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9544968605041504,0.3884432911872864,0.2722882330417633,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.932128608226776,0.3646934330463409,0.346189796924591,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7652638554573059,0.2020936608314514,0.9161518216133118,284.8990783691406,284.95001220703125,297.845703125,295.6495056152344,298.4781799316406,297.1882019042969,284.90252685546875,1.0,0.4868330955505371,0.7002844214439392,0.7002844214439392,1.0,1.0,-2.6468536853790283,1.1653286218643188,1.4815250635147097,0.5668767094612122,0.8750278353691101,0.8750278353691101,0.0,95.36736297607422,126.0,60509.63671875,0.0,1483.8680419921875,1.0,279.45684814453125,283.4151916503906,298.6698608398437,302.6103820800781,293.1499938964844,293.1499938964844,279.75,38644.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403320908546448,1.0,0.0,0.0,3.650883197784424,3.6509077548980713,8.893836707102309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.953125,0.0,1553.9390869140625,1895.4371337890625,0.0,2844.818359375,0.9077609181404114,1.0,0.0,3.0,1.0,0.0
17750880,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8878287076950073,0.3185518383979797,0.2877020239830017,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9667007327079772,0.4032193422317505,0.3823882639408111,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9544968605041504,0.3884432911872864,0.2722882330417633,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.932128608226776,0.3646934330463409,0.346189796924591,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7652638554573059,0.2020936608314514,0.9161518216133118,284.8990783691406,284.95001220703125,297.845703125,295.6495056152344,298.4781799316406,297.1882019042969,284.90252685546875,1.0,0.4868330955505371,0.7002844214439392,0.7002844214439392,1.0,1.0,-2.6468536853790283,1.1653286218643188,1.4815250635147097,0.5668767094612122,0.8750278353691101,0.8750278353691101,0.0,95.36736297607422,126.0,60509.63671875,0.0,1483.8680419921875,1.0,279.45684814453125,283.4151916503906,298.6698608398437,302.6103820800781,293.1499938964844,293.1499938964844,279.75,38644.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403320908546448,1.0,0.0,0.0,3.650883197784424,3.6509077548980713,8.893836707102309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.953125,0.0,1553.9390869140625,1895.4371337890625,0.0,2844.818359375,0.9077609181404114,1.0,0.0,3.0,1.0,0.0
17750940,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8585922718048096,0.3192338049411773,0.2884899377822876,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.932593822479248,0.4046272933483124,0.3839350342750549,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9189890623092652,0.3893519639968872,0.273053914308548,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8986519575119019,0.3659679293632507,0.3476215898990631,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7412479519844055,0.2024490684270858,0.9193277955055236,285.02716064453125,284.95001220703125,297.89239501953125,295.6714172363281,298.49969482421875,297.19000244140625,285.02508544921875,1.0,0.4962166547775268,0.6985639333724976,0.6985639333724976,1.0,1.0,-2.656108856201172,1.1689722537994385,1.4871366024017334,0.5684243440628052,0.9929254055023192,0.9929254055023192,0.0,106.94664001464844,144.0,60186.19140625,0.0,1548.9215087890625,1.0,279.7432861328125,283.5441589355469,298.65203857421875,302.4989929199219,293.1499938964844,293.1499938964844,279.45001220703125,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327483534812927,1.0,0.0,0.0,3.787153720855713,3.78717851638794,9.570159136274017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9765625,0.0,1666.0550537109375,1895.4371337890625,0.0,2774.044677734375,0.933695375919342,1.0,0.0,3.0,1.0,0.0
17751000,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8585922718048096,0.3192338049411773,0.2884899377822876,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.932593822479248,0.4046272933483124,0.3839350342750549,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9189890623092652,0.3893519639968872,0.273053914308548,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8986519575119019,0.3659679293632507,0.3476215898990631,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7412479519844055,0.2024490684270858,0.9193277955055236,285.02716064453125,284.95001220703125,297.89239501953125,295.6714172363281,298.49969482421875,297.19000244140625,285.02508544921875,1.0,0.4962166547775268,0.6985639333724976,0.6985639333724976,1.0,1.0,-2.656108856201172,1.1689722537994385,1.4871366024017334,0.5684243440628052,0.9929254055023192,0.9929254055023192,0.0,106.94664001464844,144.0,60186.19140625,0.0,1548.9215087890625,1.0,279.7432861328125,283.5441589355469,298.65203857421875,302.4989929199219,293.1499938964844,293.1499938964844,279.45001220703125,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327483534812927,1.0,0.0,0.0,3.787153720855713,3.78717851638794,9.570159136274017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9765625,0.0,1666.0550537109375,1895.4371337890625,0.0,2774.044677734375,0.933695375919342,1.0,0.0,3.0,1.0,0.0
17751060,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.830620527267456,0.3188762068748474,0.2890082001686096,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8977501392364502,0.4051685929298401,0.385287880897522,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8858122229576111,0.3893422186374664,0.2736822664737701,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8679590225219727,0.3664975166320801,0.3489293456077575,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7179830074310303,0.2023322880268097,0.9222528338432312,284.8960266113281,284.95001220703125,297.9406433105469,295.6947326660156,298.5178527832031,297.1847229003906,284.8994140625,1.0,0.5072861313819885,0.6966309547424316,0.6966309547424316,1.0,1.0,-2.664205551147461,1.1719311475753784,1.492274522781372,0.5697140693664551,0.8856601715087891,0.8856601715087891,0.0,121.58709716796876,162.0,61077.96875,0.0,1626.6756591796875,1.0,279.45654296875,283.40087890625,298.7169189453125,302.6930847167969,293.1499938964844,293.1499938964844,279.75,38445.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410965800285339,1.0,0.0,0.0,3.6981360912323,3.6981608867645264,9.125549809141376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2275390625,0.0,1605.9271240234375,1895.4371337890625,0.0,2851.96240234375,0.9180142283439636,1.0,0.0,3.0,1.0,0.0
17751120,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.830620527267456,0.3188762068748474,0.2890082001686096,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8977501392364502,0.4051685929298401,0.385287880897522,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8858122229576111,0.3893422186374664,0.2736822664737701,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8679590225219727,0.3664975166320801,0.3489293456077575,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7179830074310303,0.2023322880268097,0.9222528338432312,284.8960266113281,284.95001220703125,297.9406433105469,295.6947326660156,298.5178527832031,297.1847229003906,284.8994140625,1.0,0.5072861313819885,0.6966309547424316,0.6966309547424316,1.0,1.0,-2.664205551147461,1.1719311475753784,1.492274522781372,0.5697140693664551,0.8856601715087891,0.8856601715087891,0.0,121.58709716796876,162.0,61077.96875,0.0,1626.6756591796875,1.0,279.45654296875,283.40087890625,298.7169189453125,302.6930847167969,293.1499938964844,293.1499938964844,279.75,38445.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410965800285339,1.0,0.0,0.0,3.6981360912323,3.6981608867645264,9.125549809141376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2275390625,0.0,1605.9271240234375,1895.4371337890625,0.0,2851.96240234375,0.9180142283439636,1.0,0.0,3.0,1.0,0.0
17751180,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8067342042922974,0.3193855285644531,0.2897791862487793,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8704686760902405,0.4063986837863922,0.3868161737918854,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8589676022529602,0.3901548981666565,0.2744974493980407,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8428197503089905,0.3676672875881195,0.3504228293895721,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6958290338516235,0.2025111019611358,0.925399363040924,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,298.5400695800781,297.1854248046875,285.0293273925781,1.0,0.5192098617553711,0.6946979761123657,0.6946979761123657,1.0,1.0,-2.6735169887542725,1.175474762916565,1.498042106628418,0.5711346864700317,1.0,1.0,0.0,137.5615234375,165.0,60704.81640625,0.0,1712.74853515625,1.0,279.7435913085937,283.5377197265625,298.70050048828125,302.5806579589844,293.1499938964844,293.1499938964844,279.45001220703125,32966.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336043953895569,1.0,0.0,0.0,3.82601809501648,3.826043367385864,9.767587698661373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1572265625,0.0,1714.1624755859375,1895.4371337890625,0.0,2782.02392578125,0.9425531029701232,1.0,0.0,3.0,1.0,0.0
17751240,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8067342042922974,0.3193855285644531,0.2897791862487793,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8704686760902405,0.4063986837863922,0.3868161737918854,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8589676022529602,0.3901548981666565,0.2744974493980407,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8428197503089905,0.3676672875881195,0.3504228293895721,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6958290338516235,0.2025111019611358,0.925399363040924,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,298.5400695800781,297.1854248046875,285.0293273925781,1.0,0.5192098617553711,0.6946979761123657,0.6946979761123657,1.0,1.0,-2.6735169887542725,1.175474762916565,1.498042106628418,0.5711346864700317,1.0,1.0,0.0,137.5615234375,165.0,60704.81640625,0.0,1712.74853515625,1.0,279.7435913085937,283.5377197265625,298.70050048828125,302.5806579589844,293.1499938964844,293.1499938964844,279.45001220703125,32966.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336043953895569,1.0,0.0,0.0,3.82601809501648,3.826043367385864,9.767587698661373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1572265625,0.0,1714.1624755859375,1895.4371337890625,0.0,2782.02392578125,0.9425531029701232,1.0,0.0,3.0,1.0,0.0
17751300,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7984685301780701,0.3192816078662872,0.2901507616043091,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8619697690010071,0.4067316949367523,0.3875751793384552,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8506441712379456,0.3902411758899688,0.2749055624008178,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.835094153881073,0.3679978251457214,0.3511593043804168,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6884661316871643,0.2024600654840469,0.9268003106117249,284.88409423828125,284.95001220703125,298.0159912109375,295.7323608398437,298.5502014160156,297.18365478515625,284.8770751953125,1.0,0.5234715342521667,0.6937314867973328,0.6937314867973328,1.0,1.0,-2.67794132232666,1.1771092414855957,1.500831961631775,0.5718818306922913,0.9130364656448364,0.9130364656448364,0.0,143.61033630371094,165.0,61783.84765625,0.0,1746.8095703125,1.0,279.4942321777344,283.3683776855469,298.76678466796875,302.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,36172.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399950265884399,1.0,0.0,0.0,3.821885108947754,3.821910858154297,9.74649651652726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0419921875,0.0,1734.29443359375,1895.4371337890625,0.0,2841.668701171875,0.9420976638793944,1.0,0.0,3.0,1.0,0.0
17751360,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7913094758987427,0.3189290761947632,0.2900775671005249,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8548992872238159,0.4068251848220825,0.3879247307777405,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8436755537986755,0.3900759518146515,0.274983137845993,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8286336064338684,0.3681137859821319,0.3515235185623169,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6821978688240051,0.2022658884525299,0.9270872473716736,284.89178466796875,284.95001220703125,298.0419311523437,295.74566650390625,298.55926513671875,297.1796569824219,284.8949279785156,1.0,0.5269431471824646,0.6927362084388733,0.6927362084388733,1.0,1.0,-2.679152488708496,1.1772122383117676,1.5019402503967283,0.5717746019363403,0.8947130441665649,0.8947130441665649,0.0,148.81980895996094,153.0,61612.2734375,0.0,1772.38330078125,1.0,279.45654296875,283.3858947753906,298.7674560546875,302.7785949707031,293.1499938964844,293.1499938964844,279.75,38389.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418067693710327,1.0,0.0,0.0,3.7446720600128174,3.744697332382202,9.356660370940516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.49609375,0.0,1659.411865234375,1895.4371337890625,0.0,2858.6005859375,0.9281737804412842,1.0,0.0,3.0,1.0,0.0
17751420,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7896288633346558,0.319446712732315,0.2902880012989044,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8536255359649658,0.4080228209495544,0.3888327181339264,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8421958684921265,0.3908896446228027,0.2753636837005615,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8275043368339539,0.3692664802074432,0.352414071559906,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6805662512779236,0.2024063616991043,0.9272605180740356,285.0302124023437,284.95001220703125,298.0950927734375,295.7734375,298.58306884765625,297.1807861328125,285.0292358398437,1.0,0.5278534293174744,0.6907457113265991,0.6907457113265991,1.0,1.0,-2.6822285652160645,1.1777371168136597,1.5044914484024048,0.5715903043746948,1.0,1.0,0.0,150.34800720214844,141.0,61060.98828125,0.0,1783.9349365234375,1.0,279.7432861328125,283.5298156738281,298.753173828125,302.6589050292969,293.1499938964844,293.1499938964844,279.45001220703125,33507.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340392708778381,1.0,0.0,0.0,3.8548660278320312,3.854891538619995,9.915436294249955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.0419921875,0.0,1753.5633544921875,1895.4371337890625,0.0,2786.078125,0.9494017958641052,1.0,0.0,3.0,1.0,0.0
17751480,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7896288633346558,0.319446712732315,0.2902880012989044,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8536255359649658,0.4080228209495544,0.3888327181339264,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8421958684921265,0.3908896446228027,0.2753636837005615,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8275043368339539,0.3692664802074432,0.352414071559906,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6805662512779236,0.2024063616991043,0.9272605180740356,285.0302124023437,284.95001220703125,298.0950927734375,295.7734375,298.58306884765625,297.1807861328125,285.0292358398437,1.0,0.5278534293174744,0.6907457113265991,0.6907457113265991,1.0,1.0,-2.6822285652160645,1.1777371168136597,1.5044914484024048,0.5715903043746948,1.0,1.0,0.0,150.34800720214844,141.0,61060.98828125,0.0,1783.9349365234375,1.0,279.7432861328125,283.5298156738281,298.753173828125,302.6589050292969,293.1499938964844,293.1499938964844,279.45001220703125,33507.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340392708778381,1.0,0.0,0.0,3.8548660278320312,3.854891538619995,9.915436294249955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.0419921875,0.0,1753.5633544921875,1895.4371337890625,0.0,2786.078125,0.9494017958641052,1.0,0.0,3.0,1.0,0.0
17751540,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.794797956943512,0.3191346824169159,0.2901281118392944,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8595130443572998,0.4085267186164856,0.3894000351428985,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8475656509399414,0.3909248411655426,0.2754747569561004,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8329702019691467,0.3698011636734009,0.3529840409755707,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6850965619087219,0.2022507488727569,0.9264100193977356,284.8896179199219,284.95001220703125,298.1499938964844,295.8027648925781,298.6044616699219,297.17645263671875,284.8923645019531,1.0,0.5251020789146423,0.688755214214325,0.688755214214325,1.0,1.0,-2.682522773742676,1.1769065856933594,1.505616307258606,0.570806086063385,0.8987191915512085,0.8987191915512085,0.0,146.39649963378906,129.0,61897.69140625,0.0,1766.3009033203125,1.0,279.4566650390625,283.3768920898437,298.82098388671875,302.85113525390625,293.1499938964844,293.1499938964844,279.75,38518.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415076732635498,1.0,0.0,0.0,3.7710444927215576,3.7710702419281006,9.488916248301392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.28515625,0.0,1691.5213623046875,1895.4371337890625,0.0,2855.804443359375,0.9341732263565063,1.0,0.0,3.0,1.0,0.0
17751600,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.794797956943512,0.3191346824169159,0.2901281118392944,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8595130443572998,0.4085267186164856,0.3894000351428985,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8475656509399414,0.3909248411655426,0.2754747569561004,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8329702019691467,0.3698011636734009,0.3529840409755707,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6850965619087219,0.2022507488727569,0.9264100193977356,284.8896179199219,284.95001220703125,298.1499938964844,295.8027648925781,298.6044616699219,297.17645263671875,284.8923645019531,1.0,0.5251020789146423,0.688755214214325,0.688755214214325,1.0,1.0,-2.682522773742676,1.1769065856933594,1.505616307258606,0.570806086063385,0.8987191915512085,0.8987191915512085,0.0,146.39649963378906,129.0,61897.69140625,0.0,1766.3009033203125,1.0,279.4566650390625,283.3768920898437,298.82098388671875,302.85113525390625,293.1499938964844,293.1499938964844,279.75,38518.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415076732635498,1.0,0.0,0.0,3.7710444927215576,3.7710702419281006,9.488916248301392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.28515625,0.0,1691.5213623046875,1895.4371337890625,0.0,2855.804443359375,0.9341732263565063,1.0,0.0,3.0,1.0,0.0
17751660,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8056946396827698,0.3198360800743103,0.2901582717895508,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.871418297290802,0.4098479151725769,0.3900583684444427,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8587547540664673,0.3918940722942352,0.2756940126419067,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8438964486122131,0.3710890114307403,0.3536361157894134,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6945977210998535,0.2025403976440429,0.9255145788192748,285.03240966796875,284.95001220703125,298.2059326171875,295.8330078125,298.63043212890625,297.17938232421875,285.0316467285156,1.0,0.5201488733291626,0.6869333982467651,0.6869333982467651,1.0,1.0,-2.683314085006714,1.1764072179794312,1.5069067478179932,0.5700458884239197,1.0,1.0,0.0,138.84503173828125,117.0,61263.640625,0.0,1732.937255859375,1.0,279.7436828613281,283.52716064453125,298.81005859375,302.7290954589844,293.1499938964844,293.1499938964844,279.45001220703125,33755.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332299590110779,1.0,0.0,0.0,3.870631456375122,3.870657444000244,9.996706467063632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2587890625,0.0,1774.9539794921875,1895.4371337890625,0.0,2778.533447265625,0.9531716704368592,1.0,0.0,3.0,1.0,0.0
17751720,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8056946396827698,0.3198360800743103,0.2901582717895508,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.871418297290802,0.4098479151725769,0.3900583684444427,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8587547540664673,0.3918940722942352,0.2756940126419067,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8438964486122131,0.3710890114307403,0.3536361157894134,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6945977210998535,0.2025403976440429,0.9255145788192748,285.03240966796875,284.95001220703125,298.2059326171875,295.8330078125,298.63043212890625,297.17938232421875,285.0316467285156,1.0,0.5201488733291626,0.6869333982467651,0.6869333982467651,1.0,1.0,-2.683314085006714,1.1764072179794312,1.5069067478179932,0.5700458884239197,1.0,1.0,0.0,138.84503173828125,117.0,61263.640625,0.0,1732.937255859375,1.0,279.7436828613281,283.52716064453125,298.81005859375,302.7290954589844,293.1499938964844,293.1499938964844,279.45001220703125,33755.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332299590110779,1.0,0.0,0.0,3.870631456375122,3.870657444000244,9.996706467063632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2587890625,0.0,1774.9539794921875,1895.4371337890625,0.0,2778.533447265625,0.9531716704368592,1.0,0.0,3.0,1.0,0.0
17751780,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.819365382194519,0.3196864128112793,0.2899630963802337,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8874678015708923,0.410469114780426,0.390541136264801,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8739816546440125,0.3920733034610748,0.2757626473903656,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8587095737457275,0.37175253033638,0.3541318774223327,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7073090672492981,0.202535405755043,0.9243924021720886,284.89044189453125,284.95001220703125,298.2621765136719,295.8634338378906,298.6532287597656,297.1766357421875,284.8931579589844,1.0,0.513956606388092,0.6851115822792053,0.6851115822792053,1.0,1.0,-2.6829967498779297,1.1753438711166382,1.507652997970581,0.5691434741020203,0.9026187062263488,0.9026187062263488,0.0,129.68910217285156,105.0,62113.6328125,0.0,1690.5941162109375,1.0,279.4565734863281,283.3724975585937,298.88055419921875,302.9244079589844,293.1499938964844,293.1499938964844,279.1499938964844,38510.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404688835144043,1.0,0.0,0.0,3.78837776184082,3.7884035110473633,9.576345973982825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1337890625,0.0,1712.1353759765625,1895.4371337890625,0.0,2846.09619140625,0.93803209066391,1.0,0.0,3.0,1.0,0.0
17751840,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.819365382194519,0.3196864128112793,0.2899630963802337,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8874678015708923,0.410469114780426,0.390541136264801,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8739816546440125,0.3920733034610748,0.2757626473903656,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8587095737457275,0.37175253033638,0.3541318774223327,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7073090672492981,0.202535405755043,0.9243924021720886,284.89044189453125,284.95001220703125,298.2621765136719,295.8634338378906,298.6532287597656,297.1766357421875,284.8931579589844,1.0,0.513956606388092,0.6851115822792053,0.6851115822792053,1.0,1.0,-2.6829967498779297,1.1753438711166382,1.507652997970581,0.5691434741020203,0.9026187062263488,0.9026187062263488,0.0,129.68910217285156,105.0,62113.6328125,0.0,1690.5941162109375,1.0,279.4565734863281,283.3724975585937,298.88055419921875,302.9244079589844,293.1499938964844,293.1499938964844,279.1499938964844,38510.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404688835144043,1.0,0.0,0.0,3.78837776184082,3.7884035110473633,9.576345973982825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1337890625,0.0,1712.1353759765625,1895.4371337890625,0.0,2846.09619140625,0.93803209066391,1.0,0.0,3.0,1.0,0.0
17751900,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8267551064491272,0.3194831311702728,0.289643794298172,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8966295123100281,0.4106325209140777,0.3905550837516784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.882744550704956,0.3920176029205322,0.2756208181381225,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8672963380813599,0.371955931186676,0.3541774153709411,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7142404913902283,0.2024494558572769,0.9232379794120787,284.8055419921875,284.95001220703125,298.2903747558594,295.8786926269531,298.6640319824219,297.1741943359375,284.8087158203125,1.0,0.5104420781135559,0.684200644493103,0.684200644493103,1.0,1.0,-2.6811277866363525,1.1740057468414309,1.507122039794922,0.5682292580604553,0.8125928044319153,0.8125928044319153,0.0,124.82450103759766,105.0,62458.984375,0.0,1665.651123046875,1.0,279.1976928710937,283.2774658203125,298.9107360839844,303.0596923828125,293.1499938964844,293.1499938964844,279.1499938964844,43315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445480465888977,1.0,0.0,0.0,3.6524736881256095,3.652499198913574,8.901588444132358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.07421875,0.0,1590.6943359375,1895.4371337890625,0.0,2884.235595703125,0.9084115624427797,1.0,0.0,3.0,1.0,0.0
17751960,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8350462317466736,0.3194734752178192,0.2893051207065582,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.907017469406128,0.4109418094158172,0.3905285894870758,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8926661014556885,0.3921345174312591,0.2754544615745544,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.877070426940918,0.3722941279411316,0.3541882634162903,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.721554696559906,0.2024324685335159,0.921943724155426,284.889892578125,284.95001220703125,298.31866455078125,295.8940124511719,298.675537109375,297.17291259765625,284.8925170898437,1.0,0.5067275762557983,0.6833265423774719,0.6833265423774719,1.0,1.0,-2.678944826126098,1.172538995742798,1.5064058303833008,0.5672248005867004,0.8356932401657104,0.8356932401657104,0.0,119.73567962646484,93.0,62136.0234375,0.0,1639.2711181640625,1.0,279.1579284667969,283.3583068847656,298.8947448730469,302.9505310058594,293.1499938964844,293.1499938964844,279.45001220703125,41095.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431116938591003,1.0,0.0,0.0,3.534451484680176,3.534475326538086,8.335608754350687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.50390625,0.0,1445.294921875,1895.4371337890625,0.0,2870.80126953125,0.8847886919975281,1.0,0.0,3.0,1.0,0.0
17752020,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8587116003036499,0.3205179274082184,0.2895875871181488,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9382818341255188,0.4125247001647949,0.3913400769233703,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9213959574699402,0.3934184312820434,0.2758359611034393,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9041177034378052,0.3738478124141693,0.3549929857254028,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7409992218017578,0.2029479444026947,0.9214459657669068,285.0019836425781,284.95001220703125,298.3753662109375,295.9247436523437,298.7034606933594,297.17889404296875,285.0013122558594,1.0,0.4992360472679138,0.6815782189369202,0.6815782189369202,1.0,1.0,-2.681079864501953,1.1726734638214111,1.5084065198898315,0.5667932033538818,0.931778073310852,0.931778073310852,0.0,108.24151611328124,81.0,61694.9375,0.0,1589.8009033203125,1.0,279.4415588378906,283.4767150878906,298.8930053710937,302.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,33750.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328366875648499,1.0,0.0,0.0,3.654185771942138,3.6542093753814697,8.909935331757879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.2568359375,0.0,1520.978271484375,1895.4371337890625,0.0,2774.8681640625,0.90434992313385,1.0,0.0,3.0,1.0,0.0
17752080,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8587116003036499,0.3205179274082184,0.2895875871181488,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9382818341255188,0.4125247001647949,0.3913400769233703,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9213959574699402,0.3934184312820434,0.2758359611034393,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9041177034378052,0.3738478124141693,0.3549929857254028,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7409992218017578,0.2029479444026947,0.9214459657669068,285.0019836425781,284.95001220703125,298.3753662109375,295.9247436523437,298.7034606933594,297.17889404296875,285.0013122558594,1.0,0.4992360472679138,0.6815782189369202,0.6815782189369202,1.0,1.0,-2.681079864501953,1.1726734638214111,1.5084065198898315,0.5667932033538818,0.931778073310852,0.931778073310852,0.0,108.24151611328124,81.0,61694.9375,0.0,1589.8009033203125,1.0,279.4415588378906,283.4767150878906,298.8930053710937,302.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,33750.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328366875648499,1.0,0.0,0.0,3.654185771942138,3.6542093753814697,8.909935331757879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.2568359375,0.0,1520.978271484375,1895.4371337890625,0.0,2774.8681640625,0.90434992313385,1.0,0.0,3.0,1.0,0.0
17752140,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.888815701007843,0.3206478059291839,0.2895002663135528,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9734948873519896,0.4133717715740204,0.3918921947479248,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9580737352371216,0.3938641846179962,0.2759804129600525,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9407024383544922,0.3747400641441345,0.3555672466754913,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.765760600566864,0.2031445205211639,0.9206848740577698,284.914794921875,284.95001220703125,298.43231201171875,295.9555969238281,298.7277526855469,297.1784362792969,284.9170837402344,1.0,0.4915217161178589,0.6798299551010132,0.6798299551010132,1.0,1.0,-2.681593418121338,1.172003149986267,1.5095902681350708,0.5660742521286011,0.8520422577857971,0.8520422577857971,0.0,96.88806915283205,84.0,62270.2109375,0.0,1538.626220703125,1.0,279.1577453613281,283.3769836425781,298.9659729003906,303.0196838378906,293.1499938964844,293.1499938964844,279.45001220703125,38750.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838720440864563,1.0,0.0,0.0,3.526710271835327,3.5267333984375,8.29913517463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3115234375,0.0,1420.1649169921875,1895.4371337890625,0.0,2829.7626953125,0.8806440234184265,1.0,0.0,3.0,1.0,0.0
17752200,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.888815701007843,0.3206478059291839,0.2895002663135528,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9734948873519896,0.4133717715740204,0.3918921947479248,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9580737352371216,0.3938641846179962,0.2759804129600525,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9407024383544922,0.3747400641441345,0.3555672466754913,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.765760600566864,0.2031445205211639,0.9206848740577698,284.914794921875,284.95001220703125,298.43231201171875,295.9555969238281,298.7277526855469,297.1784362792969,284.9170837402344,1.0,0.4915217161178589,0.6798299551010132,0.6798299551010132,1.0,1.0,-2.681593418121338,1.172003149986267,1.5095902681350708,0.5660742521286011,0.8520422577857971,0.8520422577857971,0.0,96.88806915283205,84.0,62270.2109375,0.0,1538.626220703125,1.0,279.1577453613281,283.3769836425781,298.9659729003906,303.0196838378906,293.1499938964844,293.1499938964844,279.45001220703125,38750.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838720440864563,1.0,0.0,0.0,3.526710271835327,3.5267333984375,8.29913517463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3115234375,0.0,1420.1649169921875,1895.4371337890625,0.0,2829.7626953125,0.8806440234184265,1.0,0.0,3.0,1.0,0.0
17752260,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9099165201187134,0.3215726613998413,0.2898929119110107,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9928249716758728,0.4148864150047302,0.392880231142044,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9795589447021484,0.3950586915016174,0.276475727558136,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644743800163268,0.3762411773204803,0.3565616309642792,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7832754850387573,0.2036808133125305,0.9214351773262024,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,298.7551574707031,297.1832580566406,285.012939453125,1.0,0.4883570671081543,0.6780811548233032,0.6780811548233032,1.0,1.0,-2.685935735702514,1.1731525659561155,1.512783169746399,0.5661435127258301,0.9517790675163268,0.9517790675163268,0.0,90.8542938232422,102.0,62002.1328125,0.0,1517.0675048828125,1.0,279.4423522949219,283.4808349609375,298.9646911621094,302.9281616210937,293.1499938964844,293.1499938964844,279.1499938964844,32754.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308305740356445,1.0,0.0,0.0,3.6719582080841056,3.6719818115234375,8.996814244710549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.9423828125,0.0,1533.3094482421875,1895.4371337890625,0.0,2756.17919921875,0.9076167345046996,1.0,0.0,3.0,1.0,0.0
17752320,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9099165201187134,0.3215726613998413,0.2898929119110107,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9928249716758728,0.4148864150047302,0.392880231142044,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9795589447021484,0.3950586915016174,0.276475727558136,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644743800163268,0.3762411773204803,0.3565616309642792,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7832754850387573,0.2036808133125305,0.9214351773262024,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,298.7551574707031,297.1832580566406,285.012939453125,1.0,0.4883570671081543,0.6780811548233032,0.6780811548233032,1.0,1.0,-2.685935735702514,1.1731525659561155,1.512783169746399,0.5661435127258301,0.9517790675163268,0.9517790675163268,0.0,90.8542938232422,102.0,62002.1328125,0.0,1517.0675048828125,1.0,279.4423522949219,283.4808349609375,298.9646911621094,302.9281616210937,293.1499938964844,293.1499938964844,279.1499938964844,32754.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308305740356445,1.0,0.0,0.0,3.6719582080841056,3.6719818115234375,8.996814244710549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.9423828125,0.0,1533.3094482421875,1895.4371337890625,0.0,2756.17919921875,0.9076167345046996,1.0,0.0,3.0,1.0,0.0
17752380,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8974177241325378,0.3214936256408691,0.290221095085144,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9825884699821472,0.4155661165714264,0.393904447555542,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.967668890953064,0.3953187465667724,0.2769574522972107,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9517948031425476,0.376979798078537,0.3576208353042602,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7730721831321716,0.2037762105464935,0.9232143759727478,284.9102783203125,284.95001220703125,298.5466613769531,296.0175476074219,298.778564453125,297.1809387207031,284.9129943847656,1.0,0.4922770261764526,0.6763323545455933,0.6763323545455933,1.0,1.0,-2.6915535926818848,1.1748627424240112,1.5166908502578735,0.5666345953941345,0.8614445924758911,0.8614445924758911,0.0,94.74504089355467,120.0,62750.48046875,0.0,1542.7303466796875,1.0,279.1575012207031,283.36395263671875,299.03466796875,303.1192321777344,293.1499938964844,293.1499938964844,279.45001220703125,38412.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380853533744812,1.0,0.0,0.0,3.5640761852264404,3.5640997886657715,8.475927302242781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.93359375,0.0,1457.28466796875,1895.4371337890625,0.0,2823.831787109375,0.888501763343811,1.0,0.0,3.0,1.0,0.0
17752440,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8974177241325378,0.3214936256408691,0.290221095085144,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9825884699821472,0.4155661165714264,0.393904447555542,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.967668890953064,0.3953187465667724,0.2769574522972107,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9517948031425476,0.376979798078537,0.3576208353042602,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7730721831321716,0.2037762105464935,0.9232143759727478,284.9102783203125,284.95001220703125,298.5466613769531,296.0175476074219,298.778564453125,297.1809387207031,284.9129943847656,1.0,0.4922770261764526,0.6763323545455933,0.6763323545455933,1.0,1.0,-2.6915535926818848,1.1748627424240112,1.5166908502578735,0.5666345953941345,0.8614445924758911,0.8614445924758911,0.0,94.74504089355467,120.0,62750.48046875,0.0,1542.7303466796875,1.0,279.1575012207031,283.36395263671875,299.03466796875,303.1192321777344,293.1499938964844,293.1499938964844,279.45001220703125,38412.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380853533744812,1.0,0.0,0.0,3.5640761852264404,3.5640997886657715,8.475927302242781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.93359375,0.0,1457.28466796875,1895.4371337890625,0.0,2823.831787109375,0.888501763343811,1.0,0.0,3.0,1.0,0.0
