time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8846424221992493,0.3217818439006805,0.2904311120510101,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9702439904212952,0.4161700308322906,0.3944544494152069,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9538203477859496,0.3957526087760925,0.2772298157215118,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9372416734695436,0.3775855600833893,0.3581912219524383,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7624367475509644,0.2039201557636261,0.9242482781410216,285.0321350097656,284.95001220703125,298.5753479003906,296.0330505371094,298.7914123535156,297.18170166015625,285.0359191894531,1.0,0.4957762062549591,0.6754579544067383,0.6754579544067383,1.0,1.0,-2.6947171688079834,1.1758912801742554,1.5188257694244385,0.5668962001800537,0.9489062428474426,0.9489062428474426,0.0,99.06695556640624,120.0,62212.33984375,0.0,1567.0201416015625,1.0,279.4003601074219,283.49517822265625,299.0019226074219,302.9367370605469,293.1499938964844,293.1499938964844,279.45001220703125,33590.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323020339012146,1.0,0.0,0.0,3.625771760940552,3.6257948875427246,8.771910415816819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.8271484375,0.0,1488.4677734375,1895.4371337890625,0.0,2769.885986328125,0.9000260233879089,1.0,0.0,3.0,1.0,0.0
17752560,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8715478777885437,0.3221986591815948,0.2909798324108124,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9558886885643004,0.4169048368930816,0.3953213989734649,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9382731318473816,0.3963226079940796,0.2777578234672546,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9215564131736756,0.3783062100410461,0.3590490818023681,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7516006827354431,0.2041303515434265,0.9260704517364502,285.0191650390625,284.95001220703125,298.60406494140625,296.048583984375,298.8049011230469,297.18365478515625,285.01708984375,1.0,0.5001164674758911,0.6745136976242065,0.6745136976242065,1.0,1.0,-2.7002711296081543,1.17799973487854,1.5222715139389038,0.5677366256713867,0.966795802116394,0.966795802116394,0.0,104.2212905883789,138.0,62544.48046875,0.0,1598.5933837890625,1.0,279.4424133300781,283.4745788574219,299.0304260253906,303.0279235839844,293.1499938964844,293.1499938964844,279.1499938964844,32647.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309023976325989,1.0,0.0,0.0,3.709751129150391,3.70977520942688,9.182963367493358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.5263671875,0.0,1575.1690673828125,1895.4371337890625,0.0,2756.847900390625,0.916211485862732,1.0,0.0,3.0,1.0,0.0
17752620,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8427984714508057,0.3218993842601776,0.2914722859859466,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9198077321052552,0.4174031913280487,0.3965563178062439,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9026947617530824,0.3963896632194519,0.278387039899826,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8888391852378845,0.3788577318191528,0.3603138625621795,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7281262278556824,0.204009860754013,0.9286920428276062,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,298.8271789550781,297.1793212890625,284.9087219238281,1.0,0.5102158784866333,0.6726251840591431,0.6726251840591431,1.0,1.0,-2.7077796459198,1.180478572845459,1.5273011922836304,0.5686204433441162,0.8709371089935303,0.8709371089935303,0.0,117.62073516845705,156.0,63379.78125,0.0,1671.1629638671875,1.0,279.1571655273437,283.3481750488281,299.0990905761719,303.2245483398437,293.1499938964844,293.1499938964844,279.45001220703125,38333.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385806083679199,1.0,0.0,0.0,3.612628698348999,3.612652778625488,8.708431664672389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1474609375,0.0,1509.271240234375,1895.4371337890625,0.0,2828.456787109375,0.8991110324859619,1.0,0.0,3.0,1.0,0.0
17752680,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8427984714508057,0.3218993842601776,0.2914722859859466,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9198077321052552,0.4174031913280487,0.3965563178062439,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9026947617530824,0.3963896632194519,0.278387039899826,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8888391852378845,0.3788577318191528,0.3603138625621795,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7281262278556824,0.204009860754013,0.9286920428276062,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,298.8271789550781,297.1793212890625,284.9087219238281,1.0,0.5102158784866333,0.6726251840591431,0.6726251840591431,1.0,1.0,-2.7077796459198,1.180478572845459,1.5273011922836304,0.5686204433441162,0.8709371089935303,0.8709371089935303,0.0,117.62073516845705,156.0,63379.78125,0.0,1671.1629638671875,1.0,279.1571655273437,283.3481750488281,299.0990905761719,303.2245483398437,293.1499938964844,293.1499938964844,279.45001220703125,38333.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385806083679199,1.0,0.0,0.0,3.612628698348999,3.612652778625488,8.708431664672389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1474609375,0.0,1509.271240234375,1895.4371337890625,0.0,2828.456787109375,0.8991110324859619,1.0,0.0,3.0,1.0,0.0
17752740,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8184509873390198,0.3224517703056335,0.2922808229923248,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.889762818813324,0.4186112284660339,0.3980517983436584,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8742827773094177,0.3972578346729278,0.2792401015758514,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8615286946296692,0.3800435960292816,0.3618130087852478,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7064071893692017,0.2041761428117752,0.9317057132720948,285.0219116210937,284.95001220703125,298.7191467285156,296.1107177734375,298.8527526855469,297.1806640625,285.0197448730469,1.0,0.5215507745742798,0.6707366704940796,0.6707366704940796,1.0,1.0,-2.7169899940490723,1.1837619543075562,1.533228039741516,0.5697698593139648,0.9810461401939392,0.9810461401939392,0.0,132.80763244628906,174.0,63139.34765625,0.0,1754.942626953125,1.0,279.4430236816406,283.4657287597656,299.0934143066406,303.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,32703.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315514326095581,1.0,0.0,0.0,3.753901720046997,3.753926277160645,9.402841101291416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.9951171875,0.0,1626.5013427734375,1895.4371337890625,0.0,2762.892822265625,0.9261100888252258,1.0,0.0,3.0,1.0,0.0
17752800,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8184509873390198,0.3224517703056335,0.2922808229923248,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.889762818813324,0.4186112284660339,0.3980517983436584,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8742827773094177,0.3972578346729278,0.2792401015758514,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8615286946296692,0.3800435960292816,0.3618130087852478,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7064071893692017,0.2041761428117752,0.9317057132720948,285.0219116210937,284.95001220703125,298.7191467285156,296.1107177734375,298.8527526855469,297.1806640625,285.0197448730469,1.0,0.5215507745742798,0.6707366704940796,0.6707366704940796,1.0,1.0,-2.7169899940490723,1.1837619543075562,1.533228039741516,0.5697698593139648,0.9810461401939392,0.9810461401939392,0.0,132.80763244628906,174.0,63139.34765625,0.0,1754.942626953125,1.0,279.4430236816406,283.4657287597656,299.0934143066406,303.1299743652344,293.1499938964844,293.1499938964844,279.1499938964844,32703.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315514326095581,1.0,0.0,0.0,3.753901720046997,3.753926277160645,9.402841101291416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.9951171875,0.0,1626.5013427734375,1895.4371337890625,0.0,2762.892822265625,0.9261100888252258,1.0,0.0,3.0,1.0,0.0
17752860,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7948397397994995,0.3220196962356567,0.2927916646003723,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8641220927238464,0.4189931452274322,0.3993211984634399,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8494518995285034,0.3972050845623016,0.2798929214477539,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8380039930343628,0.3804691433906555,0.3631021380424499,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6849591135978699,0.20389324426651,0.9342455863952636,284.90142822265625,284.95001220703125,298.7767944335937,296.1417541503906,298.8744201660156,297.1753845214844,284.9045104980469,1.0,0.5335031151771545,0.6687198877334595,0.6687198877334595,1.0,1.0,-2.724522352218628,1.1861343383789062,1.5383880138397217,0.5705581307411194,0.8801701068878174,0.8801701068878174,0.0,149.6818389892578,162.0,64011.39453125,0.0,1844.556396484375,1.0,279.1568298339844,283.332275390625,299.1614990234375,303.3282775878906,293.1499938964844,293.1499938964844,279.45001220703125,38330.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392691612243652,1.0,0.0,0.0,3.661841154098511,3.661865711212158,8.94730590061954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.12890625,0.0,1563.877197265625,1895.4371337890625,0.0,2834.8876953125,0.9099615216255188,1.0,0.0,3.0,1.0,0.0
17752920,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7948397397994995,0.3220196962356567,0.2927916646003723,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8641220927238464,0.4189931452274322,0.3993211984634399,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8494518995285034,0.3972050845623016,0.2798929214477539,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8380039930343628,0.3804691433906555,0.3631021380424499,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6849591135978699,0.20389324426651,0.9342455863952636,284.90142822265625,284.95001220703125,298.7767944335937,296.1417541503906,298.8744201660156,297.1753845214844,284.9045104980469,1.0,0.5335031151771545,0.6687198877334595,0.6687198877334595,1.0,1.0,-2.724522352218628,1.1861343383789062,1.5383880138397217,0.5705581307411194,0.8801701068878174,0.8801701068878174,0.0,149.6818389892578,162.0,64011.39453125,0.0,1844.556396484375,1.0,279.1568298339844,283.332275390625,299.1614990234375,303.3282775878906,293.1499938964844,293.1499938964844,279.45001220703125,38330.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392691612243652,1.0,0.0,0.0,3.661841154098511,3.661865711212158,8.94730590061954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.12890625,0.0,1563.877197265625,1895.4371337890625,0.0,2834.8876953125,0.9099615216255188,1.0,0.0,3.0,1.0,0.0
17752980,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7887460589408875,0.3225254714488983,0.2931487560272217,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8581256866455078,0.4201448559761047,0.4003430604934692,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8435435891151428,0.3980220854282379,0.2803969979286194,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8325631022453308,0.3815904557704925,0.3641200065612793,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6793730854988098,0.2039607018232345,0.9348279237747192,285.0209045410156,284.95001220703125,298.83447265625,296.1727600097656,298.8996276855469,297.17645263671875,285.0186462402344,1.0,0.5365577936172485,0.6667031049728394,0.6667031049728394,1.0,1.0,-2.7287073135375977,1.1869243383407593,1.5417829751968384,0.5704124569892883,0.9912935495376588,0.9912935495376588,0.0,154.73294067382812,150.0,63632.109375,0.0,1874.4459228515625,1.0,279.443359375,283.4549255371094,299.1547546386719,303.2259521484375,293.1499938964844,293.1499938964844,279.1499938964844,32905.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321255445480347,1.0,0.0,0.0,3.79377031326294,3.793795108795166,9.603628541299258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.9873046875,0.0,1675.0107421875,1895.4371337890625,0.0,2768.241455078125,0.9352502226829528,1.0,0.0,3.0,1.0,0.0
17753040,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7887460589408875,0.3225254714488983,0.2931487560272217,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8581256866455078,0.4201448559761047,0.4003430604934692,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8435435891151428,0.3980220854282379,0.2803969979286194,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8325631022453308,0.3815904557704925,0.3641200065612793,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6793730854988098,0.2039607018232345,0.9348279237747192,285.0209045410156,284.95001220703125,298.83447265625,296.1727600097656,298.8996276855469,297.17645263671875,285.0186462402344,1.0,0.5365577936172485,0.6667031049728394,0.6667031049728394,1.0,1.0,-2.7287073135375977,1.1869243383407593,1.5417829751968384,0.5704124569892883,0.9912935495376588,0.9912935495376588,0.0,154.73294067382812,150.0,63632.109375,0.0,1874.4459228515625,1.0,279.443359375,283.4549255371094,299.1547546386719,303.2259521484375,293.1499938964844,293.1499938964844,279.1499938964844,32905.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321255445480347,1.0,0.0,0.0,3.79377031326294,3.793795108795166,9.603628541299258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.9873046875,0.0,1675.0107421875,1895.4371337890625,0.0,2768.241455078125,0.9352502226829528,1.0,0.0,3.0,1.0,0.0
17753100,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7895941734313965,0.3224495351314544,0.2932899892330169,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8592056035995483,0.4204493165016174,0.4008144438266754,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8444682955741882,0.3981223106384277,0.2806205153465271,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8335801959037781,0.3819049596786499,0.3645817339420318,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.680019199848175,0.2038855105638504,0.9348512887954712,284.8743591308594,284.95001220703125,298.8633117675781,296.188232421875,298.9110717773437,297.17510986328125,284.8682861328125,1.0,0.5362955331802368,0.6656946539878845,0.6656946539878845,1.0,1.0,-2.7303006649017334,1.1870646476745603,1.5432360172271729,0.5702704787254333,0.8945510983467102,0.8945510983467102,0.0,154.23191833496094,150.0,64618.390625,0.0,1874.56201171875,1.0,279.1943664550781,283.28912353515625,299.2200012207031,303.4702453613281,293.1499938964844,293.1499938964844,279.1499938964844,36630.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380659818649292,1.0,0.0,0.0,3.7796149253845215,3.779640436172485,9.53209564613644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.3349609375,0.0,1687.0977783203125,1895.4371337890625,0.0,2823.65087890625,0.9327317476272584,1.0,0.0,3.0,1.0,0.0
17753160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7912250757217407,0.3221849203109741,0.2930210530757904,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8612310886383057,0.420566976070404,0.4008998274803161,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8462527394294739,0.3980275392532348,0.2805343568325043,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8354635238647461,0.3820527195930481,0.3646911382675171,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6814458966255188,0.2037091851234436,0.9338853359222412,284.8929443359375,284.95001220703125,298.89215087890625,296.20367431640625,298.9215393066406,297.1720275878906,284.8964233398437,1.0,0.5350531339645386,0.664716899394989,0.664716899394989,1.0,1.0,-2.728950262069702,1.1858402490615845,1.5431100130081177,0.5693938136100769,0.8823555707931519,0.8823555707931519,0.0,152.7323455810547,138.0,64355.1484375,0.0,1865.510986328125,1.0,279.1565246582031,283.3173522949219,299.2212219238281,303.4145202636719,293.1499938964844,293.1499938964844,279.45001220703125,38714.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393469452857971,1.0,0.0,0.0,3.693742275238037,3.6937673091888414,9.10387882413488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.068359375,0.0,1602.931884765625,1895.4371337890625,0.0,2835.614013671875,0.9171973466873168,1.0,0.0,3.0,1.0,0.0
17753220,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.800123393535614,0.3228885233402252,0.2931060194969177,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8710451722145081,0.4218566119670868,0.4015774130821228,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8553789258003235,0.399002343416214,0.2807983160018921,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8444994688034058,0.3833098113536834,0.3653635680675506,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6890626549720764,0.2039209157228469,0.9328689575195312,285.0183410644531,284.95001220703125,298.9498291015625,296.2344665527344,298.9476318359375,297.1749267578125,285.0162353515625,1.0,0.5308583378791809,0.6627614498138428,0.6627614498138428,1.0,1.0,-2.7297635078430176,1.1850533485412598,1.5447102785110474,0.5683583617210388,0.9942747950553894,0.9942747950553894,0.0,146.2454376220703,126.0,63872.43359375,0.0,1836.5787353515625,1.0,279.44354248046875,283.44708251953125,299.2137145996094,303.3020324707031,293.1499938964844,293.1499938964844,279.1499938964844,33148.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316026926040649,1.0,0.0,0.0,3.815475225448608,3.815500259399414,9.71383087744471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.6845703125,0.0,1702.87646484375,1895.4371337890625,0.0,2763.370361328125,0.9403236508369446,1.0,0.0,3.0,1.0,0.0
17753280,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.800123393535614,0.3228885233402252,0.2931060194969177,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8710451722145081,0.4218566119670868,0.4015774130821228,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8553789258003235,0.399002343416214,0.2807983160018921,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8444994688034058,0.3833098113536834,0.3653635680675506,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6890626549720764,0.2039209157228469,0.9328689575195312,285.0183410644531,284.95001220703125,298.9498291015625,296.2344665527344,298.9476318359375,297.1749267578125,285.0162353515625,1.0,0.5308583378791809,0.6627614498138428,0.6627614498138428,1.0,1.0,-2.7297635078430176,1.1850533485412598,1.5447102785110474,0.5683583617210388,0.9942747950553894,0.9942747950553894,0.0,146.2454376220703,126.0,63872.43359375,0.0,1836.5787353515625,1.0,279.44354248046875,283.44708251953125,299.2137145996094,303.3020324707031,293.1499938964844,293.1499938964844,279.1499938964844,33148.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316026926040649,1.0,0.0,0.0,3.815475225448608,3.815500259399414,9.71383087744471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.6845703125,0.0,1702.87646484375,1895.4371337890625,0.0,2763.370361328125,0.9403236508369446,1.0,0.0,3.0,1.0,0.0
17753340,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8122989535331726,0.3227295279502868,0.2929044365882873,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8849408626556396,0.4224239885807037,0.4020161926746368,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8684179186820984,0.3991618156433105,0.2808567881584167,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8573464751243591,0.3839111924171448,0.3658121526241302,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6999330520629883,0.2038297653198242,0.931430459022522,284.8925476074219,284.95001220703125,299.0074462890625,296.2651672363281,298.9703369140625,297.1721496582031,284.8957214355469,1.0,0.5251196622848511,0.6608059406280518,0.6608059406280518,1.0,1.0,-2.7289366722106934,1.183449625968933,1.5454870462417605,0.5670504570007324,0.8855211734771729,0.8855211734771729,0.0,137.7226104736328,114.0,64576.4609375,0.0,1795.668212890625,1.0,279.15643310546875,283.3114624023437,299.2804870605469,303.4879455566406,293.1499938964844,293.1499938964844,279.45001220703125,38747.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384024500846863,1.0,0.0,0.0,3.71186637878418,3.711891412734986,9.19343790428684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.408203125,0.0,1623.9996337890625,1895.4371337890625,0.0,2826.793212890625,0.9213446378707886,1.0,0.0,3.0,1.0,0.0
17753400,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8122989535331726,0.3227295279502868,0.2929044365882873,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8849408626556396,0.4224239885807037,0.4020161926746368,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8684179186820984,0.3991618156433105,0.2808567881584167,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8573464751243591,0.3839111924171448,0.3658121526241302,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6999330520629883,0.2038297653198242,0.931430459022522,284.8925476074219,284.95001220703125,299.0074462890625,296.2651672363281,298.9703369140625,297.1721496582031,284.8957214355469,1.0,0.5251196622848511,0.6608059406280518,0.6608059406280518,1.0,1.0,-2.7289366722106934,1.183449625968933,1.5454870462417605,0.5670504570007324,0.8855211734771729,0.8855211734771729,0.0,137.7226104736328,114.0,64576.4609375,0.0,1795.668212890625,1.0,279.15643310546875,283.3114624023437,299.2804870605469,303.4879455566406,293.1499938964844,293.1499938964844,279.45001220703125,38747.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384024500846863,1.0,0.0,0.0,3.71186637878418,3.711891412734986,9.19343790428684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.408203125,0.0,1623.9996337890625,1895.4371337890625,0.0,2826.793212890625,0.9213446378707886,1.0,0.0,3.0,1.0,0.0
17753460,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8281867504119873,0.3235796391963959,0.2929880321025848,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9042715430259703,0.4238479435443878,0.4026750326156616,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8869174122810364,0.4002673029899597,0.281106561422348,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8755550980567932,0.3852910995483398,0.3664564192295074,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.714659571647644,0.2041832655668258,0.930371880531311,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,298.9970703125,297.1764221191406,285.0180358886719,1.0,0.518460750579834,0.6590191721916199,0.6590191721916199,1.0,1.0,-2.729623794555664,1.1826664209365845,1.5469573736190796,0.5660471320152283,0.9990864992141724,0.9990864992141724,0.0,127.46688079833984,102.0,64070.328125,0.0,1748.9874267578125,1.0,279.44366455078125,283.4438781738281,299.274169921875,303.37554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33204.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305216431617737,1.0,0.0,0.0,3.830400943756104,3.830426216125488,9.789979458219022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.3984375,0.0,1721.3387451171875,1895.4371337890625,0.0,2753.302490234375,0.9437447190284728,1.0,0.0,3.0,1.0,0.0
17753520,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8281867504119873,0.3235796391963959,0.2929880321025848,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9042715430259703,0.4238479435443878,0.4026750326156616,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8869174122810364,0.4002673029899597,0.281106561422348,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8755550980567932,0.3852910995483398,0.3664564192295074,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.714659571647644,0.2041832655668258,0.930371880531311,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,298.9970703125,297.1764221191406,285.0180358886719,1.0,0.518460750579834,0.6590191721916199,0.6590191721916199,1.0,1.0,-2.729623794555664,1.1826664209365845,1.5469573736190796,0.5660471320152283,0.9990864992141724,0.9990864992141724,0.0,127.46688079833984,102.0,64070.328125,0.0,1748.9874267578125,1.0,279.44366455078125,283.4438781738281,299.274169921875,303.37554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33204.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305216431617737,1.0,0.0,0.0,3.830400943756104,3.830426216125488,9.789979458219022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.3984375,0.0,1721.3387451171875,1895.4371337890625,0.0,2753.302490234375,0.9437447190284728,1.0,0.0,3.0,1.0,0.0
17753580,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8471429944038391,0.3235224485397339,0.2928111553192138,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9298882484436036,0.4245187640190124,0.4031376838684082,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9096603393554688,0.4005187749862671,0.2811762988567352,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8979549407958984,0.3859805762767792,0.3669149875640869,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7308185696601868,0.2042038738727569,0.929074227809906,284.8913879394531,284.95001220703125,299.1224975585937,296.3261108398437,299.02008056640625,297.1744384765625,284.89471435546875,1.0,0.5112746357917786,0.6572324633598328,0.6572324633598328,1.0,1.0,-2.7290499210357666,1.1812502145767212,1.5477997064590454,0.5648761987686157,0.8889655470848083,0.8889655470848083,0.0,116.7922592163086,90.0,64795.35546875,0.0,1698.467529296875,1.0,279.1561584472656,283.3052978515625,299.34149169921875,303.5636901855469,293.1499938964844,293.1499938964844,279.45001220703125,38775.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373132348060608,1.0,0.0,0.0,3.729572057723999,3.729597330093384,9.281352504331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.775390625,0.0,1644.7315673828125,1895.4371337890625,0.0,2816.623046875,0.9251704812049866,1.0,0.0,3.0,1.0,0.0
17753640,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8471429944038391,0.3235224485397339,0.2928111553192138,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9298882484436036,0.4245187640190124,0.4031376838684082,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9096603393554688,0.4005187749862671,0.2811762988567352,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8979549407958984,0.3859805762767792,0.3669149875640869,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7308185696601868,0.2042038738727569,0.929074227809906,284.8913879394531,284.95001220703125,299.1224975585937,296.3261108398437,299.02008056640625,297.1744384765625,284.89471435546875,1.0,0.5112746357917786,0.6572324633598328,0.6572324633598328,1.0,1.0,-2.7290499210357666,1.1812502145767212,1.5477997064590454,0.5648761987686157,0.8889655470848083,0.8889655470848083,0.0,116.7922592163086,90.0,64795.35546875,0.0,1698.467529296875,1.0,279.1561584472656,283.3052978515625,299.34149169921875,303.5636901855469,293.1499938964844,293.1499938964844,279.45001220703125,38775.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373132348060608,1.0,0.0,0.0,3.729572057723999,3.729597330093384,9.281352504331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.775390625,0.0,1644.7315673828125,1895.4371337890625,0.0,2816.623046875,0.9251704812049866,1.0,0.0,3.0,1.0,0.0
17753700,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8586476445198059,0.3238796293735504,0.2926762402057647,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9451937079429626,0.4251719713211059,0.4033100008964538,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9243757724761964,0.4010002613067627,0.2811677753925323,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9115813374519348,0.3866130709648132,0.3670892417430877,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7401869297027588,0.2043613344430923,0.9282203912734984,285.0277099609375,284.95001220703125,299.15118408203125,296.3412170410156,299.032958984375,297.17584228515625,285.0321655273437,1.0,0.5074844360351562,0.6563391089439392,0.6563391089439392,1.0,1.0,-2.7282629013061523,1.1803185939788818,1.547944188117981,0.564074695110321,0.982360303401947,0.982360303401947,0.0,111.26212310791016,90.0,64065.74609375,0.0,1671.5926513671875,1.0,279.4039611816406,283.45361328125,299.3075561523437,303.3665466308594,293.1499938964844,293.1499938964844,279.45001220703125,34251.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312180042266846,1.0,0.0,0.0,3.774326086044312,3.774351119995117,9.505438356427476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.21484375,0.0,1662.410400390625,1895.4371337890625,0.0,2759.786865234375,0.9337403774261476,1.0,0.0,3.0,1.0,0.0
17753760,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8734358549118042,0.3244490623474121,0.2929164469242096,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.962972104549408,0.42603200674057,0.4038294553756714,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9429250955581664,0.40169557929039,0.2814387083053589,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9299376606941224,0.3874300122261047,0.3675751984119415,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7521007061004639,0.2046422958374023,0.9281824827194214,285.0224304199219,284.95001220703125,299.1798400878906,296.3562927246094,299.0469055175781,297.17919921875,285.02069091796875,1.0,0.5037404298782349,0.655450701713562,0.655450701713562,1.0,1.0,-2.730037212371826,1.1805788278579712,1.549458384513855,0.5639218091964722,1.0,1.0,0.0,105.3134536743164,78.0,64279.11328125,0.0,1646.5045166015625,1.0,279.4435729980469,283.44140625,299.3349304199219,303.45025634765625,293.1499938964844,293.1499938964844,279.1499938964844,33292.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294785022735596,1.0,0.0,0.0,3.8447513580322266,3.8447766304016113,9.863471177595784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.486328125,0.0,1739.4866943359375,1895.4371337890625,0.0,2743.591552734375,0.9471134543418884,1.0,0.0,3.0,1.0,0.0
17753820,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9075406789779664,0.3244552314281463,0.2927712798118591,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9957679510116576,0.4267834722995758,0.4043407142162323,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9798784852027892,0.4020062983036041,0.2815301716327667,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9692143201828004,0.3881753087043762,0.3680605590343475,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7803599834442139,0.2047316431999206,0.927073895931244,284.8921813964844,284.95001220703125,299.237060546875,296.3862609863281,299.06988525390625,297.1775207519531,284.8948974609375,1.0,0.4960132241249084,0.6536738276481628,0.6536738276481628,1.0,1.0,-2.7298452854156494,1.1793135404586792,1.5505318641662598,0.562818169593811,0.8940698504447937,0.8940698504447937,0.0,93.9391632080078,96.0,65043.953125,0.0,1593.2906494140625,1.0,279.1568298339844,283.2998352050781,299.4012451171875,303.6396789550781,293.1499938964844,293.1499938964844,279.45001220703125,38604.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362339735031128,1.0,0.0,0.0,3.7498605251312256,3.7498857975006095,9.382606549479532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.5380859375,0.0,1667.1552734375,1895.4371337890625,0.0,2806.550537109375,0.9295735955238342,1.0,0.0,3.0,1.0,0.0
17753880,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9075406789779664,0.3244552314281463,0.2927712798118591,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9957679510116576,0.4267834722995758,0.4043407142162323,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9798784852027892,0.4020062983036041,0.2815301716327667,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9692143201828004,0.3881753087043762,0.3680605590343475,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7803599834442139,0.2047316431999206,0.927073895931244,284.8921813964844,284.95001220703125,299.237060546875,296.3862609863281,299.06988525390625,297.1775207519531,284.8948974609375,1.0,0.4960132241249084,0.6536738276481628,0.6536738276481628,1.0,1.0,-2.7298452854156494,1.1793135404586792,1.5505318641662598,0.562818169593811,0.8940698504447937,0.8940698504447937,0.0,93.9391632080078,96.0,65043.953125,0.0,1593.2906494140625,1.0,279.1568298339844,283.2998352050781,299.4012451171875,303.6396789550781,293.1499938964844,293.1499938964844,279.45001220703125,38604.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362339735031128,1.0,0.0,0.0,3.7498605251312256,3.7498857975006095,9.382606549479532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.5380859375,0.0,1667.1552734375,1895.4371337890625,0.0,2806.550537109375,0.9295735955238342,1.0,0.0,3.0,1.0,0.0
17753940,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9095025062561036,0.3253815174102783,0.2933185398578644,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9974889159202576,0.4283970892429352,0.405564934015274,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9816707372665404,0.403183102607727,0.2821353375911712,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.971446692943573,0.3896286487579345,0.3691853880882263,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7818368673324585,0.2051976174116134,0.9284653663635254,285.0301513671875,284.95001220703125,299.2940979003906,296.416015625,299.0966186523437,297.1822509765625,285.02935791015625,1.0,0.497483342885971,0.6518968939781189,0.6518968939781189,1.0,1.0,-2.7357096672058105,1.1808998584747314,1.554809808731079,0.5629498958587646,1.0,1.0,0.0,93.77760314941406,114.0,64555.47265625,0.0,1600.973388671875,1.0,279.44354248046875,283.4434814453125,299.3955383300781,303.52801513671875,293.1499938964844,293.1499938964844,279.1499938964844,33540.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285793662071228,1.0,0.0,0.0,3.858088731765747,3.85811448097229,9.93202320387354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3525390625,0.0,1757.783935546875,1895.4371337890625,0.0,2735.224853515625,0.950175642967224,1.0,0.0,3.0,1.0,0.0
17754000,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9095025062561036,0.3253815174102783,0.2933185398578644,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9974889159202576,0.4283970892429352,0.405564934015274,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9816707372665404,0.403183102607727,0.2821353375911712,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.971446692943573,0.3896286487579345,0.3691853880882263,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7818368673324585,0.2051976174116134,0.9284653663635254,285.0301513671875,284.95001220703125,299.2940979003906,296.416015625,299.0966186523437,297.1822509765625,285.02935791015625,1.0,0.497483342885971,0.6518968939781189,0.6518968939781189,1.0,1.0,-2.7357096672058105,1.1808998584747314,1.554809808731079,0.5629498958587646,1.0,1.0,0.0,93.77760314941406,114.0,64555.47265625,0.0,1600.973388671875,1.0,279.44354248046875,283.4434814453125,299.3955383300781,303.52801513671875,293.1499938964844,293.1499938964844,279.1499938964844,33540.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285793662071228,1.0,0.0,0.0,3.858088731765747,3.85811448097229,9.93202320387354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3525390625,0.0,1757.783935546875,1895.4371337890625,0.0,2735.224853515625,0.950175642967224,1.0,0.0,3.0,1.0,0.0
17754060,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.885965883731842,0.3252308666706085,0.2937860488891601,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9775708317756652,0.4291914701461792,0.4068836271762848,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9580735564231871,0.4033412933349609,0.2827049493789673,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9466251134872437,0.3902365565299988,0.3703284859657287,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7623952627182007,0.20520880818367,0.9306930303573608,284.8977355957031,284.95001220703125,299.3509521484375,296.4454650878906,299.11883544921875,297.1794738769531,284.9004211425781,1.0,0.5038528442382812,0.6500473618507385,0.6500473618507385,1.0,1.0,-2.742600202560425,1.182858109474182,1.5597422122955322,0.5634626150131226,0.9060704708099364,0.9060704708099364,0.0,101.52302551269533,132.0,65541.453125,0.0,1647.1260986328125,1.0,279.1566467285156,283.29541015625,299.4628295898437,303.73052978515625,293.1499938964844,293.1499938964844,278.8500061035156,38176.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357309699058533,1.0,0.0,0.0,3.7825913429260254,3.782617092132568,9.547114814267843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.4619140625,0.0,1702.6221923828125,1895.4371337890625,0.0,2801.857177734375,0.9365951418876648,1.0,0.0,3.0,1.0,0.0
17754120,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.885965883731842,0.3252308666706085,0.2937860488891601,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9775708317756652,0.4291914701461792,0.4068836271762848,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9580735564231871,0.4033412933349609,0.2827049493789673,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9466251134872437,0.3902365565299988,0.3703284859657287,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7623952627182007,0.20520880818367,0.9306930303573608,284.8977355957031,284.95001220703125,299.3509521484375,296.4454650878906,299.11883544921875,297.1794738769531,284.9004211425781,1.0,0.5038528442382812,0.6500473618507385,0.6500473618507385,1.0,1.0,-2.742600202560425,1.182858109474182,1.5597422122955322,0.5634626150131226,0.9060704708099364,0.9060704708099364,0.0,101.52302551269533,132.0,65541.453125,0.0,1647.1260986328125,1.0,279.1566467285156,283.29541015625,299.4628295898437,303.73052978515625,293.1499938964844,293.1499938964844,278.8500061035156,38176.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357309699058533,1.0,0.0,0.0,3.7825913429260254,3.782617092132568,9.547114814267843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.4619140625,0.0,1702.6221923828125,1895.4371337890625,0.0,2801.857177734375,0.9365951418876648,1.0,0.0,3.0,1.0,0.0
17754180,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8553593158721924,0.3248569071292877,0.2938504219055176,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.943601131439209,0.4297898411750793,0.4078750312328338,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.921011447906494,0.4032452702522278,0.2829562127590179,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9099432229995728,0.3905839920043945,0.3711071908473968,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7375028729438782,0.2049819529056549,0.931990921497345,284.89697265625,284.95001220703125,299.4075927734375,296.47467041015625,299.1397399902344,297.1746826171875,284.8990478515625,1.0,0.5127976536750793,0.6481978297233582,0.6481978297233582,1.0,1.0,-2.746665000915528,1.1834828853607178,1.5631822347640991,0.5632144212722778,0.8442912697792053,0.8442912697792053,0.0,113.92742156982422,150.0,65762.7890625,0.0,1711.15625,1.0,278.85772705078125,283.27593994140625,299.4775695800781,303.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,40437.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386772871017456,1.0,0.0,0.0,3.556882858276367,3.5569067001342773,8.441749059784343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.486328125,0.0,1464.3712158203125,1895.4371337890625,0.0,2829.35986328125,0.8890751600265503,1.0,0.0,3.0,1.0,0.0
17754240,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8553593158721924,0.3248569071292877,0.2938504219055176,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.943601131439209,0.4297898411750793,0.4078750312328338,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.921011447906494,0.4032452702522278,0.2829562127590179,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9099432229995728,0.3905839920043945,0.3711071908473968,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7375028729438782,0.2049819529056549,0.931990921497345,284.89697265625,284.95001220703125,299.4075927734375,296.47467041015625,299.1397399902344,297.1746826171875,284.8990478515625,1.0,0.5127976536750793,0.6481978297233582,0.6481978297233582,1.0,1.0,-2.746665000915528,1.1834828853607178,1.5631822347640991,0.5632144212722778,0.8442912697792053,0.8442912697792053,0.0,113.92742156982422,150.0,65762.7890625,0.0,1711.15625,1.0,278.85772705078125,283.27593994140625,299.4775695800781,303.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,40437.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386772871017456,1.0,0.0,0.0,3.556882858276367,3.5569067001342773,8.441749059784343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.486328125,0.0,1464.3712158203125,1895.4371337890625,0.0,2829.35986328125,0.8890751600265503,1.0,0.0,3.0,1.0,0.0
17754300,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8420723080635071,0.3251941800117492,0.2941950559616089,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9262840747833252,0.4305655360221863,0.4086661636829376,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.904424011707306,0.4037036299705505,0.2833114862442016,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8947187066078186,0.3911715745925903,0.3717451393604278,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.726519763469696,0.2050758898258209,0.9332208633422852,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,299.1523132324219,297.1759948730469,285.026611328125,1.0,0.5179659128189087,0.6472730040550232,0.6472730040550232,1.0,1.0,-2.750696420669556,1.184725046157837,1.5659713745117188,0.5635294318199158,0.9312872290611268,0.9312872290611268,0.0,120.8612823486328,150.0,65195.7421875,0.0,1749.6685791015625,1.0,279.0994567871094,283.41162109375,299.4469299316406,303.577880859375,293.1499938964844,293.1499938964844,279.1499938964844,34513.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318764567375183,1.0,0.0,0.0,3.609135627746582,3.609158992767334,8.691599759913515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.01171875,0.0,1477.177978515625,1895.4371337890625,0.0,2765.920166015625,0.897229015827179,1.0,0.0,3.0,1.0,0.0
