time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8304599523544312,0.3256170451641083,0.2948448359966278,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9108283519744872,0.4314558506011963,0.4097680449485779,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8906973004341125,0.4042643010616302,0.2839044332504272,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.881310760974884,0.3918578028678894,0.3726595044136047,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7164441347122192,0.2052329033613205,0.9351917505264282,285.0111389160156,284.95001220703125,299.4639892578125,296.5035400390625,299.1654968261719,297.1784362792969,285.0097045898437,1.0,0.5235475897789001,0.6463012099266052,0.6463012099266052,1.0,1.0,-2.7569799423217773,1.186970591545105,1.5700092315673828,0.5643952488899231,0.9462864995002748,0.9462864995002748,0.0,128.06195068359375,168.0,65494.45703125,0.0,1792.9583740234375,1.0,279.1423034667969,283.3937683105469,299.4779052734375,303.669189453125,293.1499938964844,293.1499938964844,278.8500061035156,33347.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299430012702942,1.0,0.0,0.0,3.683319807052612,3.6833436489105225,9.052575364876247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.185546875,0.0,1550.5296630859375,1895.4371337890625,0.0,2747.9150390625,0.910746932029724,1.0,0.0,3.0,1.0,0.0
17754420,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8068995475769043,0.3253349959850311,0.2954513430595398,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8832062482833862,0.4322848618030548,0.4114120006561279,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8639119863510132,0.4043205380439758,0.2846018671989441,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8554413914680481,0.3923385143280029,0.3739646375179291,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6945193409919739,0.2050417959690094,0.9379597306251526,284.91748046875,284.95001220703125,299.5201416015625,296.5321044921875,299.1868591308594,297.1750183105469,284.9196472167969,1.0,0.5351886749267578,0.6443575024604797,0.6443575024604797,1.0,1.0,-2.7654242515563965,1.1894928216934204,1.575931429862976,0.5652256608009338,0.8655650615692139,0.8655650615692139,0.0,144.33953857421875,186.0,66274.2109375,0.0,1882.556884765625,1.0,278.8574523925781,283.28436279296875,299.54559326171875,303.86199951171875,293.1499938964844,293.1499938964844,279.1499938964844,38258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363211750984192,1.0,0.0,0.0,3.5774762630462646,3.577499866485596,8.539782356820069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.591796875,0.0,1470.5302734375,1895.4371337890625,0.0,2807.364013671875,0.8914206027984619,1.0,0.0,3.0,1.0,0.0
17754480,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8068995475769043,0.3253349959850311,0.2954513430595398,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8832062482833862,0.4322848618030548,0.4114120006561279,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8639119863510132,0.4043205380439758,0.2846018671989441,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8554413914680481,0.3923385143280029,0.3739646375179291,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6945193409919739,0.2050417959690094,0.9379597306251526,284.91748046875,284.95001220703125,299.5201416015625,296.5321044921875,299.1868591308594,297.1750183105469,284.9196472167969,1.0,0.5351886749267578,0.6443575024604797,0.6443575024604797,1.0,1.0,-2.7654242515563965,1.1894928216934204,1.575931429862976,0.5652256608009338,0.8655650615692139,0.8655650615692139,0.0,144.33953857421875,186.0,66274.2109375,0.0,1882.556884765625,1.0,278.8574523925781,283.28436279296875,299.54559326171875,303.86199951171875,293.1499938964844,293.1499938964844,279.1499938964844,38258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363211750984192,1.0,0.0,0.0,3.5774762630462646,3.577499866485596,8.539782356820069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.591796875,0.0,1470.5302734375,1895.4371337890625,0.0,2807.364013671875,0.8914206027984619,1.0,0.0,3.0,1.0,0.0
17754540,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7855744957923889,0.3258138597011566,0.2962963581085205,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8607754707336426,0.4337920546531677,0.4132814705371856,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.842342734336853,0.4051054716110229,0.2854735553264618,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8346930742263794,0.3934096693992615,0.3754468858242035,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6755646467208862,0.2051257789134979,0.9409931898117064,285.0198669433594,284.95001220703125,299.57598876953125,296.560302734375,299.2112121582031,297.1770324707031,285.0176086425781,1.0,0.5472288727760315,0.642413854598999,0.642413854598999,1.0,1.0,-2.7751553058624268,1.192606806755066,1.5825484991073608,0.5662148594856262,0.9692139029502868,0.9692139029502868,0.0,161.3000946044922,174.0,66085.8828125,0.0,1977.979736328125,1.0,279.1427917480469,283.3893737792969,299.54400634765625,303.7750549316406,293.1499938964844,293.1499938964844,278.8500061035156,32707.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297103047370911,1.0,0.0,0.0,3.721966505050659,3.721990585327149,9.243536851499812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.8935546875,0.0,1589.595703125,1895.4371337890625,0.0,2745.7490234375,0.9188731908798218,1.0,0.0,3.0,1.0,0.0
17754600,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7855744957923889,0.3258138597011566,0.2962963581085205,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8607754707336426,0.4337920546531677,0.4132814705371856,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.842342734336853,0.4051054716110229,0.2854735553264618,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8346930742263794,0.3934096693992615,0.3754468858242035,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6755646467208862,0.2051257789134979,0.9409931898117064,285.0198669433594,284.95001220703125,299.57598876953125,296.560302734375,299.2112121582031,297.1770324707031,285.0176086425781,1.0,0.5472288727760315,0.642413854598999,0.642413854598999,1.0,1.0,-2.7751553058624268,1.192606806755066,1.5825484991073608,0.5662148594856262,0.9692139029502868,0.9692139029502868,0.0,161.3000946044922,174.0,66085.8828125,0.0,1977.979736328125,1.0,279.1427917480469,283.3893737792969,299.54400634765625,303.7750549316406,293.1499938964844,293.1499938964844,278.8500061035156,32707.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297103047370911,1.0,0.0,0.0,3.721966505050659,3.721990585327149,9.243536851499812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.8935546875,0.0,1589.595703125,1895.4371337890625,0.0,2745.7490234375,0.9188731908798218,1.0,0.0,3.0,1.0,0.0
17754660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7791529297828674,0.3253185153007507,0.2963044941425323,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8547411561012268,0.4344580471515655,0.414357841014862,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8362177014350891,0.4049588143825531,0.2857201099395752,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8289535045623779,0.3937000334262848,0.376156747341156,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6698873043060303,0.2047836482524871,0.9410834908485411,284.9053649902344,284.95001220703125,299.63153076171875,296.5881042480469,299.2310791015625,297.172119140625,284.9078369140625,1.0,0.5502949953079224,0.6403428316116333,0.6403428316116333,1.0,1.0,-2.777730226516724,1.192241907119751,1.585488200187683,0.5655416250228882,0.8725504875183105,0.8725504875183105,0.0,166.87786865234375,162.0,66815.4140625,0.0,2008.49560546875,1.0,278.85711669921875,283.2625732421875,299.6052551269531,303.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38338.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368139266967773,1.0,0.0,0.0,3.623462677001953,3.6234867572784415,8.760741252444859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.50390625,0.0,1521.21533203125,1895.4371337890625,0.0,2811.962890625,0.901503562927246,1.0,0.0,3.0,1.0,0.0
17754720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7791529297828674,0.3253185153007507,0.2963044941425323,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8547411561012268,0.4344580471515655,0.414357841014862,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8362177014350891,0.4049588143825531,0.2857201099395752,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8289535045623779,0.3937000334262848,0.376156747341156,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6698873043060303,0.2047836482524871,0.9410834908485411,284.9053649902344,284.95001220703125,299.63153076171875,296.5881042480469,299.2310791015625,297.172119140625,284.9078369140625,1.0,0.5502949953079224,0.6403428316116333,0.6403428316116333,1.0,1.0,-2.777730226516724,1.192241907119751,1.585488200187683,0.5655416250228882,0.8725504875183105,0.8725504875183105,0.0,166.87786865234375,162.0,66815.4140625,0.0,2008.49560546875,1.0,278.85711669921875,283.2625732421875,299.6052551269531,303.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38338.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368139266967773,1.0,0.0,0.0,3.623462677001953,3.6234867572784415,8.760741252444859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.50390625,0.0,1521.21533203125,1895.4371337890625,0.0,2811.962890625,0.901503562927246,1.0,0.0,3.0,1.0,0.0
17754780,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7820408344268799,0.3258298635482788,0.2963990569114685,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8584192395210266,0.4359780848026275,0.4154372215270996,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8392370939254761,0.4057478606700897,0.2859946489334106,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8321283459663391,0.3947582542896271,0.3768221437931061,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6721881031990051,0.2048742473125457,0.9403608441352844,285.01177978515625,284.95001220703125,299.68670654296875,296.61553955078125,299.25494384765625,297.1745910644531,285.00946044921875,1.0,0.5488081574440002,0.6382718086242676,0.6382718086242676,1.0,1.0,-2.779396772384644,1.1914629936218262,1.5879337787628174,0.564407467842102,0.972838819026947,0.972838819026947,0.0,164.51194763183594,150.0,66409.8125,0.0,1999.9686279296875,1.0,279.14306640625,283.3745422363281,299.5980529785156,303.8551330566406,293.1499938964844,293.1499938964844,278.8500061035156,33037.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829904317855835,1.0,0.0,0.0,3.7534608840942383,3.7534854412078857,9.400632734468672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.8623046875,0.0,1628.557861328125,1895.4371337890625,0.0,2747.554931640625,0.9261903762817384,1.0,0.0,3.0,1.0,0.0
17754840,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7820408344268799,0.3258298635482788,0.2963990569114685,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8584192395210266,0.4359780848026275,0.4154372215270996,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8392370939254761,0.4057478606700897,0.2859946489334106,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8321283459663391,0.3947582542896271,0.3768221437931061,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6721881031990051,0.2048742473125457,0.9403608441352844,285.01177978515625,284.95001220703125,299.68670654296875,296.61553955078125,299.25494384765625,297.1745910644531,285.00946044921875,1.0,0.5488081574440002,0.6382718086242676,0.6382718086242676,1.0,1.0,-2.779396772384644,1.1914629936218262,1.5879337787628174,0.564407467842102,0.972838819026947,0.972838819026947,0.0,164.51194763183594,150.0,66409.8125,0.0,1999.9686279296875,1.0,279.14306640625,283.3745422363281,299.5980529785156,303.8551330566406,293.1499938964844,293.1499938964844,278.8500061035156,33037.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829904317855835,1.0,0.0,0.0,3.7534608840942383,3.7534854412078857,9.400632734468672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.8623046875,0.0,1628.557861328125,1895.4371337890625,0.0,2747.554931640625,0.9261903762817384,1.0,0.0,3.0,1.0,0.0
17754900,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7855179905891418,0.3257419466972351,0.2964415848255157,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8624272346496582,0.4364556074142456,0.4159766137599945,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8427693843841553,0.4058192074298858,0.2861306965351105,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8356940746307373,0.3950287997722626,0.3771541118621826,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6751448512077332,0.204813465476036,0.939998209476471,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,299.2655334472656,297.1737060546875,284.86572265625,1.0,0.5470344424247742,0.6372362971305847,0.6372362971305847,1.0,1.0,-2.7802281379699707,1.1910477876663208,1.5891802310943604,0.563908576965332,0.8768739104270935,0.8768739104270935,0.0,161.6577911376953,150.0,67303.2890625,0.0,1987.7703857421875,1.0,278.8953552246094,283.216552734375,299.6583251953125,304.0930480957031,293.1499938964844,293.1499938964844,278.8500061035156,37162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354434370994568,1.0,0.0,0.0,3.7280704975128174,3.728095531463623,9.273881005356088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.34765625,0.0,1630.6563720703125,1895.4371337890625,0.0,2799.174560546875,0.9213717579841614,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7892223596572876,0.3254976868629455,0.2961059212684631,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8668405413627625,0.4368146359920501,0.416180282831192,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8466222286224365,0.4057265520095825,0.2859801054000854,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8395992517471313,0.3951495289802551,0.3771552145481109,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6784011721611023,0.204673945903778,0.9388023614883424,284.9001770019531,284.95001220703125,299.7415466308594,296.6425170898437,299.2752685546875,297.1714172363281,284.9028015136719,1.0,0.5446562767028809,0.6362974047660828,0.6362974047660828,1.0,1.0,-2.7784547805786133,1.189493179321289,1.5889616012573242,0.5628169775009155,0.8732072114944458,0.8732072114944458,0.0,158.34095764160156,138.0,67023.3203125,0.0,1969.2286376953125,1.0,278.8572082519531,283.25262451171875,299.6566162109375,304.029296875,293.1499938964844,293.1499938964844,279.1499938964844,38644.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363187313079834,1.0,0.0,0.0,3.6427993774414062,3.6428239345550537,8.854495376908744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.7548828125,0.0,1544.917724609375,1895.4371337890625,0.0,2807.341064453125,0.9059969782829284,1.0,0.0,3.0,1.0,0.0
17755020,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7950385808944702,0.3257893621921539,0.2959370911121368,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8735655546188354,0.4377418458461761,0.4166180491447449,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8526038527488708,0.4061581790447235,0.2859551012516022,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8455648422241211,0.3957281708717346,0.3773019313812256,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6834525465965271,0.2047699987888336,0.9377775192260742,285.02886962890625,284.95001220703125,299.7720642089844,296.6574401855469,299.28863525390625,297.1731262207031,285.02947998046875,1.0,0.5415709018707275,0.6352459192276001,0.6352459192276001,1.0,1.0,-2.7776870727539062,1.1883313655853271,1.5893555879592896,0.5618011951446533,0.96570086479187,0.96570086479187,0.0,153.6741943359375,138.0,66384.34375,0.0,1945.9140625,1.0,279.11181640625,283.3896789550781,299.6247863769531,303.8421630859375,293.1499938964844,293.1499938964844,279.1499938964844,33588.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300987482070923,1.0,0.0,0.0,3.707056999206543,3.707081079483032,9.169629606731178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.955078125,0.0,1579.25537109375,1895.4371337890625,0.0,2749.36474609375,0.9178064465522766,1.0,0.0,3.0,1.0,0.0
17755080,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8010551333427429,0.3261356055736542,0.2960802018642425,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8803972005844116,0.4386004209518432,0.4172366559505462,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8587881922721863,0.4066186845302582,0.2861420214176178,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8516728281974792,0.3962950110435486,0.3776510059833526,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6886586546897888,0.2049321085214615,0.93759685754776,285.0111389160156,284.95001220703125,299.7959899902344,296.6690673828125,299.2998352050781,297.1757507324219,285.0089111328125,1.0,0.5389897227287292,0.6344197392463684,0.6344197392463684,1.0,1.0,-2.7790281772613525,1.1883093118667605,1.5907188653945925,0.5614928603172302,0.9748947024345398,0.9748947024345398,0.0,149.37884521484375,126.0,66570.4375,0.0,1927.6866455078125,1.0,279.1431884765625,283.3694763183594,299.6497802734375,303.91815185546875,293.1499938964844,293.1499938964844,278.8500061035156,33179.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829043447971344,1.0,0.0,0.0,3.7669973373413086,3.767021894454956,9.46855948313896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.2041015625,0.0,1645.4881591796875,1895.4371337890625,0.0,2739.542724609375,0.9293493628501892,1.0,0.0,3.0,1.0,0.0
17755140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8149271011352539,0.3258867263793945,0.2957279980182647,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8970415592193604,0.4396705031394958,0.4180684685707092,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8739388585090637,0.4066692888736725,0.2860713303089142,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.866740345954895,0.3967441022396087,0.3778952360153198,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7012661099433899,0.2048788666725158,0.936029314994812,284.9001159667969,284.95001220703125,299.8500061035156,296.6951599121094,299.3205261230469,297.1739807128906,284.90283203125,1.0,0.5324363112449646,0.632542073726654,0.632542073726654,1.0,1.0,-2.7779362201690674,1.1863071918487549,1.5916290283203125,0.5598855018615723,0.8754116296768188,0.8754116296768188,0.0,139.4508514404297,114.0,67181.65625,0.0,1878.9464111328125,1.0,278.8568420410156,283.2481384277344,299.7084350585937,304.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,38694.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353080153465271,1.0,0.0,0.0,3.654681444168091,3.6547060012817374,8.91235231392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1591796875,0.0,1558.5699462890625,1895.4371337890625,0.0,2797.910888671875,0.9087346196174622,1.0,0.0,3.0,1.0,0.0
17755200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8149271011352539,0.3258867263793945,0.2957279980182647,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8970415592193604,0.4396705031394958,0.4180684685707092,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8739388585090637,0.4066692888736725,0.2860713303089142,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.866740345954895,0.3967441022396087,0.3778952360153198,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7012661099433899,0.2048788666725158,0.936029314994812,284.9001159667969,284.95001220703125,299.8500061035156,296.6951599121094,299.3205261230469,297.1739807128906,284.90283203125,1.0,0.5324363112449646,0.632542073726654,0.632542073726654,1.0,1.0,-2.7779362201690674,1.1863071918487549,1.5916290283203125,0.5598855018615723,0.8754116296768188,0.8754116296768188,0.0,139.4508514404297,114.0,67181.65625,0.0,1878.9464111328125,1.0,278.8568420410156,283.2481384277344,299.7084350585937,304.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,38694.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353080153465271,1.0,0.0,0.0,3.654681444168091,3.6547060012817374,8.91235231392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1591796875,0.0,1558.5699462890625,1895.4371337890625,0.0,2797.910888671875,0.9087346196174622,1.0,0.0,3.0,1.0,0.0
17755260,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8268668055534363,0.324539303779602,0.2943214178085327,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9132223725318908,0.4394494891166687,0.4177079498767853,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8883090615272522,0.4055316746234894,0.2851423025131225,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8810181021690369,0.3957765698432922,0.3768595457077026,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7115811109542847,0.2028983682394027,0.9272886514663696,284.99725341796875,284.95001220703125,299.9037780761719,296.720947265625,299.3324584960937,297.157958984375,284.994384765625,1.0,0.5244837999343872,0.6307632327079773,0.6307632327079773,1.0,1.0,-2.762957572937012,1.177936315536499,1.5850213766098022,0.5550309419631958,0.9643464684486388,0.9643464684486388,0.0,130.25686645507812,102.0,66368.3515625,0.0,1812.42138671875,1.0,279.14324951171875,283.3567199707031,299.6993408203125,303.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,33609.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276776075363159,1.0,0.0,0.0,3.7672219276428223,3.767246723175049,9.469688961871724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.755859375,0.0,1649.077880859375,1895.4371337890625,0.0,2726.8369140625,0.9295941591262816,1.0,0.0,3.0,1.0,0.0
17755320,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8268668055534363,0.324539303779602,0.2943214178085327,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9132223725318908,0.4394494891166687,0.4177079498767853,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8883090615272522,0.4055316746234894,0.2851423025131225,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8810181021690369,0.3957765698432922,0.3768595457077026,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7115811109542847,0.2028983682394027,0.9272886514663696,284.99725341796875,284.95001220703125,299.9037780761719,296.720947265625,299.3324584960937,297.157958984375,284.994384765625,1.0,0.5244837999343872,0.6307632327079773,0.6307632327079773,1.0,1.0,-2.762957572937012,1.177936315536499,1.5850213766098022,0.5550309419631958,0.9643464684486388,0.9643464684486388,0.0,130.25686645507812,102.0,66368.3515625,0.0,1812.42138671875,1.0,279.14324951171875,283.3567199707031,299.6993408203125,303.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,33609.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276776075363159,1.0,0.0,0.0,3.7672219276428223,3.767246723175049,9.469688961871724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.755859375,0.0,1649.077880859375,1895.4371337890625,0.0,2726.8369140625,0.9295941591262816,1.0,0.0,3.0,1.0,0.0
17755380,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8426038026809692,0.3233746290206909,0.2929495275020599,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.936125099658966,0.4394191801548004,0.4173198938369751,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9074691534042358,0.4045672118663788,0.2842159271240234,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9000003337860107,0.3950639367103576,0.3758164942264557,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7243436574935913,0.2014146447181701,0.9184774160385132,284.8933410644531,284.95001220703125,299.9574890136719,296.7465515136719,299.3468933105469,297.14654541015625,284.89599609375,1.0,0.5157204866409302,0.6289843916893005,0.6289843916893005,1.0,1.0,-2.747886180877685,1.1695407629013062,1.578345537185669,0.5500045418739319,0.8608624935150146,0.8608624935150146,0.0,119.91895294189452,90.0,66496.4375,0.0,1741.090087890625,1.0,278.85699462890625,283.2502746582031,299.7523193359375,304.09869384765625,293.1499938964844,293.1499938964844,279.1499938964844,39498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324152231216431,1.0,0.0,0.0,3.615775585174561,3.615799903869629,8.723609425942414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.560546875,0.0,1521.3590087890625,1895.4371337890625,0.0,2770.9404296875,0.9008299112319946,1.0,0.0,3.0,1.0,0.0
17755440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8426038026809692,0.3233746290206909,0.2929495275020599,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.936125099658966,0.4394191801548004,0.4173198938369751,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9074691534042358,0.4045672118663788,0.2842159271240234,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9000003337860107,0.3950639367103576,0.3758164942264557,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7243436574935913,0.2014146447181701,0.9184774160385132,284.8933410644531,284.95001220703125,299.9574890136719,296.7465515136719,299.3468933105469,297.14654541015625,284.89599609375,1.0,0.5157204866409302,0.6289843916893005,0.6289843916893005,1.0,1.0,-2.747886180877685,1.1695407629013062,1.578345537185669,0.5500045418739319,0.8608624935150146,0.8608624935150146,0.0,119.91895294189452,90.0,66496.4375,0.0,1741.090087890625,1.0,278.85699462890625,283.2502746582031,299.7523193359375,304.09869384765625,293.1499938964844,293.1499938964844,279.1499938964844,39498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324152231216431,1.0,0.0,0.0,3.615775585174561,3.615799903869629,8.723609425942414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.560546875,0.0,1521.3590087890625,1895.4371337890625,0.0,2770.9404296875,0.9008299112319946,1.0,0.0,3.0,1.0,0.0
17755500,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8532323241233826,0.3233936131000519,0.2924866378307342,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9506496787071228,0.439956396818161,0.4173435568809509,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9211511015892028,0.4046676754951477,0.2839177548885345,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9129245281219482,0.3952179551124573,0.3754999935626983,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7326397895812988,0.2010402977466583,0.915004312992096,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,299.3572998046875,297.1462707519531,285.0189819335937,1.0,0.5112341046333313,0.6280949711799622,0.6280949711799622,1.0,1.0,-2.742439031600952,1.16631817817688,1.5761207342147827,0.5479064583778381,0.9435675740242004,0.9435675740242004,0.0,114.2033233642578,90.0,65709.3125,0.0,1706.2440185546875,1.0,279.101318359375,283.3854064941406,299.7191772460937,303.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,34493.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258234262466431,1.0,0.0,0.0,3.661114692687988,3.6611385345458975,8.943756597545871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2685546875,0.0,1534.26416015625,1895.4371337890625,0.0,2709.60107421875,0.9086360335350036,1.0,0.0,3.0,1.0,0.0
17755560,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8670397996902466,0.3236210644245147,0.2924195528030395,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.967434287071228,0.4407065808773041,0.4177553355693817,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9388344883918762,0.4049893319606781,0.2839248180389404,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9303961992263794,0.3955835402011871,0.3755471706390381,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7432963252067566,0.2008500546216964,0.9127089977264404,284.9994506835937,284.95001220703125,300.0111389160156,296.77203369140625,299.369384765625,297.14849853515625,284.9974365234375,1.0,0.5068480968475342,0.6274173855781555,0.6274173855781555,1.0,1.0,-2.740156650543213,1.164710283279419,1.575446367263794,0.5467514991760254,0.9528740048408508,0.9528740048408508,0.0,108.0500717163086,78.0,65820.7890625,0.0,1674.1270751953125,1.0,279.1427001953125,283.36572265625,299.74566650390625,303.9705505371094,293.1499938964844,293.1499938964844,278.8500061035156,33631.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236674070358276,1.0,0.0,0.0,3.726943731307984,3.726968050003052,9.268275675822224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1162109375,0.0,1602.3720703125,1895.4371337890625,0.0,2689.578369140625,0.9207042455673218,1.0,0.0,3.0,1.0,0.0
17755620,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8991683721542358,0.3231735825538635,0.2917792201042175,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9982945919036864,0.4414535164833069,0.4181488156318664,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9751529693603516,0.404785007238388,0.283588171005249,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9680376052856444,0.3956285417079925,0.3752914667129516,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7688527703285217,0.200237825512886,0.9080373048782348,284.903564453125,284.95001220703125,300.064697265625,296.7973937988281,299.3894958496094,297.146240234375,284.90594482421875,1.0,0.497993141412735,0.6260620951652527,0.6260620951652527,1.0,1.0,-2.7333474159240723,1.1604509353637695,1.5728963613510132,0.5440484285354614,0.8604047298431396,0.8604047298431396,0.0,96.24578857421876,96.0,66184.1484375,0.0,1609.263671875,1.0,278.85723876953125,283.2619323730469,299.8047180175781,304.126708984375,293.1499938964844,293.1499938964844,279.1499938964844,39056.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287649750709534,1.0,0.0,0.0,3.590128183364868,3.5901522636413574,8.600292176197399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.8017578125,0.0,1490.0655517578125,1895.4371337890625,0.0,2736.95166015625,0.8948538899421692,1.0,0.0,3.0,1.0,0.0
17755680,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8991683721542358,0.3231735825538635,0.2917792201042175,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9982945919036864,0.4414535164833069,0.4181488156318664,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9751529693603516,0.404785007238388,0.283588171005249,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9680376052856444,0.3956285417079925,0.3752914667129516,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7688527703285217,0.200237825512886,0.9080373048782348,284.903564453125,284.95001220703125,300.064697265625,296.7973937988281,299.3894958496094,297.146240234375,284.90594482421875,1.0,0.497993141412735,0.6260620951652527,0.6260620951652527,1.0,1.0,-2.7333474159240723,1.1604509353637695,1.5728963613510132,0.5440484285354614,0.8604047298431396,0.8604047298431396,0.0,96.24578857421876,96.0,66184.1484375,0.0,1609.263671875,1.0,278.85723876953125,283.2619323730469,299.8047180175781,304.126708984375,293.1499938964844,293.1499938964844,279.1499938964844,39056.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287649750709534,1.0,0.0,0.0,3.590128183364868,3.5901522636413574,8.600292176197399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.8017578125,0.0,1490.0655517578125,1895.4371337890625,0.0,2736.95166015625,0.8948538899421692,1.0,0.0,3.0,1.0,0.0
17755740,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9011273980140686,0.3236543834209442,0.2919623255729675,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.4433857798576355,0.4183805584907532,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9771924614906312,0.4055024683475494,0.2838907837867737,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.97030770778656,0.3964560925960541,0.3758362531661987,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7699738144874573,0.2001288682222366,0.906798779964447,285.0081481933594,284.95001220703125,300.11822509765625,296.8226013183594,299.4151306152344,297.1531677246094,285.00634765625,1.0,0.4984592199325561,0.6247068047523499,0.6247068047523499,1.0,1.0,-2.733540296554565,1.1594706773757937,1.5740694999694824,0.5426762700080872,0.9566445350646972,0.9566445350646972,0.0,95.69817352294922,114.0,65723.9296875,0.0,1606.8973388671875,1.0,279.1427917480469,283.3731994628906,299.7996520996094,304.0143127441406,293.1499938964844,293.1499938964844,278.8500061035156,33246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207549452781677,1.0,0.0,0.0,3.7149558067321777,3.714980125427246,9.208748679156996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.18359375,0.0,1585.6773681640625,1895.4371337890625,0.0,2662.564697265625,0.9176560640335084,1.0,0.0,3.0,1.0,0.0
17755800,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9011273980140686,0.3236543834209442,0.2919623255729675,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.4433857798576355,0.4183805584907532,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9771924614906312,0.4055024683475494,0.2838907837867737,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.97030770778656,0.3964560925960541,0.3758362531661987,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7699738144874573,0.2001288682222366,0.906798779964447,285.0081481933594,284.95001220703125,300.11822509765625,296.8226013183594,299.4151306152344,297.1531677246094,285.00634765625,1.0,0.4984592199325561,0.6247068047523499,0.6247068047523499,1.0,1.0,-2.733540296554565,1.1594706773757937,1.5740694999694824,0.5426762700080872,0.9566445350646972,0.9566445350646972,0.0,95.69817352294922,114.0,65723.9296875,0.0,1606.8973388671875,1.0,279.1427917480469,283.3731994628906,299.7996520996094,304.0143127441406,293.1499938964844,293.1499938964844,278.8500061035156,33246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207549452781677,1.0,0.0,0.0,3.7149558067321777,3.714980125427246,9.208748679156996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.18359375,0.0,1585.6773681640625,1895.4371337890625,0.0,2662.564697265625,0.9176560640335084,1.0,0.0,3.0,1.0,0.0
17755860,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8795938491821289,0.323176771402359,0.2920576930046081,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9829972386360168,0.4440727233886719,0.4209218621253967,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.954636573791504,0.4053400456905365,0.2841740548610687,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9470066428184508,0.3965508937835693,0.3764275908470154,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.75215744972229,0.1996758729219436,0.9066830277442932,284.9084777832031,284.95001220703125,300.1717224121094,296.8476867675781,299.43524169921875,297.1507568359375,284.9110717773437,1.0,0.5041450262069702,0.6231380105018616,0.6231380105018616,1.0,1.0,-2.737634420394897,1.160042643547058,1.577591896057129,0.542374312877655,0.8674825429916382,0.8674825429916382,0.0,102.99212646484376,132.0,66403.078125,0.0,1646.842529296875,1.0,278.85723876953125,283.2609558105469,299.86065673828125,304.193603515625,293.1499938964844,293.1499938964844,279.1499938964844,38538.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269923329353333,1.0,0.0,0.0,3.602635145187378,3.602659225463867,8.660318258080224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.5205078125,0.0,1499.856689453125,1895.4371337890625,0.0,2720.465087890625,0.8971566557884216,1.0,0.0,3.0,1.0,0.0
17755920,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8795938491821289,0.323176771402359,0.2920576930046081,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9829972386360168,0.4440727233886719,0.4209218621253967,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.954636573791504,0.4053400456905365,0.2841740548610687,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9470066428184508,0.3965508937835693,0.3764275908470154,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.75215744972229,0.1996758729219436,0.9066830277442932,284.9084777832031,284.95001220703125,300.1717224121094,296.8476867675781,299.43524169921875,297.1507568359375,284.9110717773437,1.0,0.5041450262069702,0.6231380105018616,0.6231380105018616,1.0,1.0,-2.737634420394897,1.160042643547058,1.577591896057129,0.542374312877655,0.8674825429916382,0.8674825429916382,0.0,102.99212646484376,132.0,66403.078125,0.0,1646.842529296875,1.0,278.85723876953125,283.2609558105469,299.86065673828125,304.193603515625,293.1499938964844,293.1499938964844,279.1499938964844,38538.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269923329353333,1.0,0.0,0.0,3.602635145187378,3.602659225463867,8.660318258080224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.5205078125,0.0,1499.856689453125,1895.4371337890625,0.0,2720.465087890625,0.8971566557884216,1.0,0.0,3.0,1.0,0.0
17755980,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8525651693344116,0.3234772682189941,0.2925452291965484,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9540522694587708,0.4455966353416443,0.4225577414035797,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9212839007377625,0.4059536457061767,0.2847663462162018,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.913730800151825,0.3972665667533874,0.3773642182350158,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7302318215370178,0.1995248049497604,0.9076499342918396,285.0154724121094,284.95001220703125,300.22515869140625,296.8726501464844,299.4593200683594,297.1551818847656,285.01318359375,1.0,0.5127542614936829,0.6215692162513733,0.6215692162513733,1.0,1.0,-2.743182182312012,1.1612980365753174,1.5818841457366943,0.5421655774116516,0.9702311754226683,0.9702311754226683,0.0,114.5437469482422,150.0,66094.6484375,0.0,1708.9696044921875,1.0,279.1429443359375,283.371337890625,299.8548278808594,304.0932312011719,293.1499938964844,293.1499938964844,278.8500061035156,32927.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200340270996094,1.0,0.0,0.0,3.7383549213409424,3.7383792400360094,9.325118526248844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.91796875,0.0,1610.1634521484375,1895.4371337890625,0.0,2655.884521484375,0.922715425491333,1.0,0.0,3.0,1.0,0.0
17756040,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8525651693344116,0.3234772682189941,0.2925452291965484,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9540522694587708,0.4455966353416443,0.4225577414035797,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9212839007377625,0.4059536457061767,0.2847663462162018,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.913730800151825,0.3972665667533874,0.3773642182350158,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7302318215370178,0.1995248049497604,0.9076499342918396,285.0154724121094,284.95001220703125,300.22515869140625,296.8726501464844,299.4593200683594,297.1551818847656,285.01318359375,1.0,0.5127542614936829,0.6215692162513733,0.6215692162513733,1.0,1.0,-2.743182182312012,1.1612980365753174,1.5818841457366943,0.5421655774116516,0.9702311754226683,0.9702311754226683,0.0,114.5437469482422,150.0,66094.6484375,0.0,1708.9696044921875,1.0,279.1429443359375,283.371337890625,299.8548278808594,304.0932312011719,293.1499938964844,293.1499938964844,278.8500061035156,32927.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200340270996094,1.0,0.0,0.0,3.7383549213409424,3.7383792400360094,9.325118526248844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.91796875,0.0,1610.1634521484375,1895.4371337890625,0.0,2655.884521484375,0.922715425491333,1.0,0.0,3.0,1.0,0.0
17756100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.839445173740387,0.3231941759586334,0.292798638343811,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9372947216033936,0.4460474848747253,0.4234656095504761,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9047759771347046,0.4058661162853241,0.285088449716568,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8981634974479675,0.3972858786582947,0.3778653740882873,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7192748188972473,0.1992911696434021,0.908394455909729,284.87506103515625,284.95001220703125,300.2518615722656,296.88507080078125,299.46954345703125,297.15435791015625,284.8703308105469,1.0,0.5177943706512451,0.6207847595214844,0.6207847595214844,1.0,1.0,-2.7464661598205566,1.1621382236480713,1.584328055381775,0.5422552227973938,0.8764386773109436,0.8764386773109436,0.0,121.46005249023438,150.0,67033.65625,0.0,1746.2254638671875,1.0,278.8956604003906,283.21343994140625,299.9151916503906,304.33447265625,293.1499938964844,293.1499938964844,278.8500061035156,36996.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257245421409607,1.0,0.0,0.0,3.716186285018921,3.716211080551148,9.214849683303328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.732421875,0.0,1615.6456298828125,1895.4371337890625,0.0,2708.682373046875,0.9186186790466307,1.0,0.0,3.0,1.0,0.0
17756160,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8261365294456482,0.3227184116840362,0.2926843464374542,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9194654822349548,0.4463454782962799,0.424061506986618,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8891376256942749,0.4055886566638946,0.2851386368274688,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8827868103981018,0.3971233367919922,0.378048300743103,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7072105407714844,0.1989454925060272,0.908412754535675,284.90460205078125,284.95001220703125,300.2785339355469,296.8974609375,299.478515625,297.1517028808594,284.90728759765625,1.0,0.5230254530906677,0.6198896765708923,0.6198896765708923,1.0,1.0,-2.7473490238189697,1.1617836952209473,1.585565209388733,0.5416504740715027,0.8740827441215515,0.8740827441215515,0.0,129.21900939941406,168.0,66818.5234375,0.0,1783.8919677734375,1.0,278.8572998046875,283.24859619140625,299.9130859375,304.2744140625,293.1499938964844,293.1499938964844,279.1499938964844,38430.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267902731895447,1.0,0.0,0.0,3.635199785232544,3.635224103927612,8.817589218779176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.1005859375,0.0,1534.878173828125,1895.4371337890625,0.0,2718.5869140625,0.9041696786880492,1.0,0.0,3.0,1.0,0.0
