time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8109151721000671,0.3227439522743225,0.2928260862827301,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9005329608917236,0.4473166167736053,0.4251175820827484,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8716714382171631,0.4058514237403869,0.2854176163673401,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.865639865398407,0.3974175453186035,0.3785032927989959,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.692645251750946,0.1987529546022415,0.9089041352272034,285.0341186523437,284.95001220703125,300.31268310546875,296.9132995605469,299.4931640625,297.15362548828125,285.03271484375,1.0,0.5300544500350952,0.6187440156936646,0.6187440156936646,1.0,1.0,-2.7502546310424805,1.162146806716919,1.588107705116272,0.5411808490753174,0.9731882810592652,0.9731882810592652,0.0,139.37989807128906,168.0,66302.34375,0.0,1835.9373779296875,1.0,279.1217041015625,283.3827209472656,299.8834533691406,304.10516357421875,293.1499938964844,293.1499938964844,279.1499938964844,33037.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204250335693359,1.0,0.0,0.0,3.719553709030152,3.7195777893066406,9.231556532540708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.40234375,0.0,1589.3443603515625,1895.4371337890625,0.0,2659.507568359375,0.9197078943252563,1.0,0.0,3.0,1.0,0.0
17756280,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8029214143753052,0.3228096067905426,0.2931179404258728,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8917464017868042,0.4479201436042785,0.4259221255779266,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8631765246391296,0.4060605764389038,0.2857391536235809,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8573092818260193,0.3976366817951202,0.3789442181587219,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6853747963905334,0.1986808478832245,0.909648060798645,285.016845703125,284.95001220703125,300.3318786621094,296.92218017578125,299.5018310546875,297.1553955078125,285.0146484375,1.0,0.5341842770576477,0.618099570274353,0.618099570274353,1.0,1.0,-2.753381967544556,1.1630276441574097,1.5903542041778564,0.5412905216217041,0.9798365831375122,0.9798365831375122,0.0,145.13650512695312,186.0,66487.5390625,0.0,1867.7552490234373,1.0,279.1431884765625,283.3641357421875,299.90533447265625,304.1700744628906,293.1499938964844,293.1499938964844,278.8500061035156,32961.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200123906135559,1.0,0.0,0.0,3.767155885696411,3.7671806812286377,9.469356996305578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.5712890625,0.0,1643.9903564453125,1895.4371337890625,0.0,2655.683837890625,0.9292519092559814,1.0,0.0,3.0,1.0,0.0
17756340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7806606888771057,0.3219317495822906,0.2932389676570892,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8682218194007874,0.4486508667469024,0.4275320470333099,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8408329486846924,0.4056255519390106,0.2861339747905731,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8354805111885071,0.397365391254425,0.3796018958091736,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6659220457077026,0.1980051398277282,0.9104670882225036,284.9015808105469,284.95001220703125,300.3851928710937,296.94677734375,299.5204772949219,297.1513977050781,284.9044494628906,1.0,0.5457582473754883,0.616309404373169,0.616309404373169,1.0,1.0,-2.7577178478240967,1.1634420156478882,1.5942758321762085,0.5406308174133301,0.880160927772522,0.880160927772522,0.0,162.43443298339844,174.0,67232.9453125,0.0,1955.7899169921875,1.0,278.8567810058594,283.2369384765625,299.96270751953125,304.3514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38452.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268115520477295,1.0,0.0,0.0,3.666712999343872,3.666737794876098,8.971130114332482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0947265625,0.0,1570.277099609375,1895.4371337890625,0.0,2718.784912109375,0.9111956357955932,1.0,0.0,3.0,1.0,0.0
17756400,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7806606888771057,0.3219317495822906,0.2932389676570892,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8682218194007874,0.4486508667469024,0.4275320470333099,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8408329486846924,0.4056255519390106,0.2861339747905731,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8354805111885071,0.397365391254425,0.3796018958091736,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6659220457077026,0.1980051398277282,0.9104670882225036,284.9015808105469,284.95001220703125,300.3851928710937,296.94677734375,299.5204772949219,297.1513977050781,284.9044494628906,1.0,0.5457582473754883,0.616309404373169,0.616309404373169,1.0,1.0,-2.7577178478240967,1.1634420156478882,1.5942758321762085,0.5406308174133301,0.880160927772522,0.880160927772522,0.0,162.43443298339844,174.0,67232.9453125,0.0,1955.7899169921875,1.0,278.8567810058594,283.2369384765625,299.96270751953125,304.3514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38452.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268115520477295,1.0,0.0,0.0,3.666712999343872,3.666737794876098,8.971130114332482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0947265625,0.0,1570.277099609375,1895.4371337890625,0.0,2718.784912109375,0.9111956357955932,1.0,0.0,3.0,1.0,0.0
17756460,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.774836540222168,0.3220055103302002,0.2932231724262237,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8628487586975098,0.4502336084842682,0.4289611279964447,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8353071808815002,0.4061128795146942,0.2864119410514831,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.830055296421051,0.3978311121463775,0.3800049722194671,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6606181263923645,0.1976960897445678,0.9094046354293824,285.01470947265625,284.95001220703125,300.4384765625,296.97125244140625,299.5434265136719,297.1551818847656,285.0123291015625,1.0,0.5484138131141663,0.614540159702301,0.614540159702301,1.0,1.0,-2.7589569091796875,1.162445068359375,1.596511721611023,0.5391325950622559,0.9852014780044556,0.9852014780044556,0.0,167.53591918945312,162.0,66778.0,0.0,1981.7493896484373,1.0,279.1434020996094,283.3548278808594,299.9537658691406,304.2403564453125,293.1499938964844,293.1499938964844,278.8500061035156,33122.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199191689491272,1.0,0.0,0.0,3.7922556400299072,3.792280673980713,9.595961500963313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.6640625,0.0,1674.9024658203125,1895.4371337890625,0.0,2654.820556640625,0.9350228309631348,1.0,0.0,3.0,1.0,0.0
17756520,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.774836540222168,0.3220055103302002,0.2932231724262237,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8628487586975098,0.4502336084842682,0.4289611279964447,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8353071808815002,0.4061128795146942,0.2864119410514831,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.830055296421051,0.3978311121463775,0.3800049722194671,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6606181263923645,0.1976960897445678,0.9094046354293824,285.01470947265625,284.95001220703125,300.4384765625,296.97125244140625,299.5434265136719,297.1551818847656,285.0123291015625,1.0,0.5484138131141663,0.614540159702301,0.614540159702301,1.0,1.0,-2.7589569091796875,1.162445068359375,1.596511721611023,0.5391325950622559,0.9852014780044556,0.9852014780044556,0.0,167.53591918945312,162.0,66778.0,0.0,1981.7493896484373,1.0,279.1434020996094,283.3548278808594,299.9537658691406,304.2403564453125,293.1499938964844,293.1499938964844,278.8500061035156,33122.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199191689491272,1.0,0.0,0.0,3.7922556400299072,3.792280673980713,9.595961500963313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.6640625,0.0,1674.9024658203125,1895.4371337890625,0.0,2654.820556640625,0.9350228309631348,1.0,0.0,3.0,1.0,0.0
17756580,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7765643000602722,0.3212551474571228,0.2927126884460449,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.865853488445282,0.4510551393032074,0.4298838973045349,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8374027013778687,0.405811995267868,0.2863245010375976,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8321616649627686,0.3976217806339264,0.3799436390399933,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.661871612071991,0.1971005797386169,0.9068646430969238,284.8953857421875,284.95001220703125,300.4917297363281,296.9956359863281,299.5622253417969,297.1522827148437,284.8982849121094,1.0,0.5465435981750488,0.6127708554267883,0.6127708554267883,1.0,1.0,-2.7562289237976074,1.1595934629440308,1.5966355800628662,0.5367614030838013,0.8796550035476685,0.8796550035476685,0.0,165.4879913330078,150.0,67359.7734375,0.0,1967.8016357421875,1.0,278.8566589355469,283.22662353515625,300.00927734375,304.41021728515625,293.1499938964844,293.1499938964844,279.1499938964844,38769.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262603282928467,1.0,0.0,0.0,3.6819257736206055,3.681950569152832,9.045724596035144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.9755859375,0.0,1589.88232421875,1895.4371337890625,0.0,2713.660888671875,0.914779245853424,1.0,0.0,3.0,1.0,0.0
17756640,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7765643000602722,0.3212551474571228,0.2927126884460449,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.865853488445282,0.4510551393032074,0.4298838973045349,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8374027013778687,0.405811995267868,0.2863245010375976,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8321616649627686,0.3976217806339264,0.3799436390399933,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.661871612071991,0.1971005797386169,0.9068646430969238,284.8953857421875,284.95001220703125,300.4917297363281,296.9956359863281,299.5622253417969,297.1522827148437,284.8982849121094,1.0,0.5465435981750488,0.6127708554267883,0.6127708554267883,1.0,1.0,-2.7562289237976074,1.1595934629440308,1.5966355800628662,0.5367614030838013,0.8796550035476685,0.8796550035476685,0.0,165.4879913330078,150.0,67359.7734375,0.0,1967.8016357421875,1.0,278.8566589355469,283.22662353515625,300.00927734375,304.41021728515625,293.1499938964844,293.1499938964844,279.1499938964844,38769.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262603282928467,1.0,0.0,0.0,3.6819257736206055,3.681950569152832,9.045724596035144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.9755859375,0.0,1589.88232421875,1895.4371337890625,0.0,2713.660888671875,0.914779245853424,1.0,0.0,3.0,1.0,0.0
17756700,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7793889045715332,0.3213066756725311,0.2924112975597381,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8695212006568909,0.4518459439277649,0.430285632610321,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8404106497764587,0.4060686826705932,0.2862381935119629,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8351307511329651,0.3978422284126282,0.3798361122608185,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6641490459442139,0.1969767212867736,0.9052694439888,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,299.573486328125,297.1540832519531,285.0274353027344,1.0,0.544482946395874,0.611886203289032,0.611886203289032,1.0,1.0,-2.754194736480713,1.1578696966171265,1.5963249206542969,0.5353131890296936,0.9679200053215028,0.9679200053215028,0.0,162.7235107421875,150.0,66625.6640625,0.0,1951.613037109375,1.0,279.1029357910156,283.3668518066406,299.9751892089844,304.2090759277344,293.1499938964844,293.1499938964844,279.1499938964844,34204.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204067945480347,1.0,0.0,0.0,3.7291202545166016,3.729144811630249,9.279104347115208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.3037109375,0.0,1609.265625,1895.4371337890625,0.0,2659.33837890625,0.9235548973083496,1.0,0.0,3.0,1.0,0.0
17756760,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7840334177017212,0.3215542733669281,0.2924514710903168,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8750903010368347,0.4528199434280395,0.4310106337070465,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8451855182647705,0.4065306186676025,0.2864134013652801,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8397912979125977,0.39824178814888,0.3800186812877655,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6679198145866394,0.1969761103391647,0.9043736457824708,285.0115051269531,284.95001220703125,300.5449523925781,297.0199279785156,299.5860290527344,297.15789794921875,285.0094299316406,1.0,0.5420371890068054,0.6110846400260925,0.6110846400260925,1.0,1.0,-2.7544655799865723,1.1572656631469729,1.59719979763031,0.5344904661178589,0.9835408329963684,0.9835408329963684,0.0,158.88217163085938,138.0,66810.5703125,0.0,1934.004638671875,1.0,279.1432189941406,283.3492126464844,299.9999389648437,304.2899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188400864601135,1.0,0.0,0.0,3.798676729202272,3.798701763153076,9.628485031498712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.8095703125,0.0,1684.139404296875,1895.4371337890625,0.0,2644.826904296875,0.9367247819900512,1.0,0.0,3.0,1.0,0.0
17756820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7944192886352539,0.3210174441337585,0.2918916344642639,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.887773334980011,0.4538273215293884,0.4318510293960571,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.856134295463562,0.406465470790863,0.2863000333309173,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8505219221115112,0.3981940448284149,0.3798519372940063,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6766988039016724,0.1965786218643188,0.901496946811676,284.8955993652344,284.95001220703125,300.5981750488281,297.0440673828125,299.6057434082031,297.1566467285156,284.8985595703125,1.0,0.5360254049301147,0.6094815135002136,0.6094815135002136,1.0,1.0,-2.7510154247283936,1.154212236404419,1.5968031883239746,0.5320019125938416,0.8792493343353271,0.8792493343353271,0.0,150.27813720703125,126.0,67360.21875,0.0,1888.2474365234373,1.0,278.85662841796875,283.2244873046875,300.0559997558594,304.45733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38870.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248217105865479,1.0,0.0,0.0,3.6837117671966553,3.683736562728882,9.054502356775628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.6083984375,0.0,1592.6783447265625,1895.4371337890625,0.0,2700.29541015625,0.9152852296829224,1.0,0.0,3.0,1.0,0.0
17756880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7944192886352539,0.3210174441337585,0.2918916344642639,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.887773334980011,0.4538273215293884,0.4318510293960571,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.856134295463562,0.406465470790863,0.2863000333309173,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8505219221115112,0.3981940448284149,0.3798519372940063,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6766988039016724,0.1965786218643188,0.901496946811676,284.8955993652344,284.95001220703125,300.5981750488281,297.0440673828125,299.6057434082031,297.1566467285156,284.8985595703125,1.0,0.5360254049301147,0.6094815135002136,0.6094815135002136,1.0,1.0,-2.7510154247283936,1.154212236404419,1.5968031883239746,0.5320019125938416,0.8792493343353271,0.8792493343353271,0.0,150.27813720703125,126.0,67360.21875,0.0,1888.2474365234373,1.0,278.85662841796875,283.2244873046875,300.0559997558594,304.45733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38870.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248217105865479,1.0,0.0,0.0,3.6837117671966553,3.683736562728882,9.054502356775628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.6083984375,0.0,1592.6783447265625,1895.4371337890625,0.0,2700.29541015625,0.9152852296829224,1.0,0.0,3.0,1.0,0.0
17756940,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8088812232017517,0.3214853703975677,0.2916519939899444,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9051429629325868,0.4557576775550842,0.4329917430877685,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8716528415679932,0.407393217086792,0.2864303886890411,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8656740188598633,0.3989515006542206,0.3799154162406921,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6890919208526611,0.1966269165277481,0.8991137742996216,285.012451171875,284.95001220703125,300.6513671875,297.0681457519531,299.6302185058594,297.1635131835937,285.01025390625,1.0,0.529143214225769,0.6078784465789795,0.6078784465789795,1.0,1.0,-2.7494595050811768,1.1520342826843262,1.5974252223968506,0.5298000574111938,0.984161615371704,0.984161615371704,0.0,139.93275451660156,114.0,66818.0390625,0.0,1837.3533935546875,1.0,279.1434631347656,283.34735107421875,300.0476379394531,304.3385925292969,293.1499938964844,293.1499938964844,278.8500061035156,33329.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172892332077026,1.0,0.0,0.0,3.801133155822754,3.80115818977356,9.640940561439493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.107421875,0.0,1687.0966796875,1895.4371337890625,0.0,2630.474609375,0.9371708631515504,1.0,0.0,3.0,1.0,0.0
17757000,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8088812232017517,0.3214853703975677,0.2916519939899444,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9051429629325868,0.4557576775550842,0.4329917430877685,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8716528415679932,0.407393217086792,0.2864303886890411,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8656740188598633,0.3989515006542206,0.3799154162406921,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6890919208526611,0.1966269165277481,0.8991137742996216,285.012451171875,284.95001220703125,300.6513671875,297.0681457519531,299.6302185058594,297.1635131835937,285.01025390625,1.0,0.529143214225769,0.6078784465789795,0.6078784465789795,1.0,1.0,-2.7494595050811768,1.1520342826843262,1.5974252223968506,0.5298000574111938,0.984161615371704,0.984161615371704,0.0,139.93275451660156,114.0,66818.0390625,0.0,1837.3533935546875,1.0,279.1434631347656,283.34735107421875,300.0476379394531,304.3385925292969,293.1499938964844,293.1499938964844,278.8500061035156,33329.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172892332077026,1.0,0.0,0.0,3.801133155822754,3.80115818977356,9.640940561439493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.107421875,0.0,1687.0966796875,1895.4371337890625,0.0,2630.474609375,0.9371708631515504,1.0,0.0,3.0,1.0,0.0
17757060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8245930075645447,0.3210718631744385,0.2911325991153717,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9274230003356934,0.4568893313407898,0.4338745474815368,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8902498483657837,0.4074996411800384,0.2863807380199432,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8839448690414429,0.3990055620670318,0.3797689080238342,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7037592530250549,0.1963696926832199,0.8965039849281311,284.8961181640625,284.95001220703125,300.7045288085937,297.0921325683594,299.6501770019531,297.16290283203125,284.89910888671875,1.0,0.5217480659484863,0.6063205003738403,0.6063205003738403,1.0,1.0,-2.746530771255493,1.1492246389389038,1.5973060131072998,0.5274898409843445,0.8801466822624207,0.8801466822624207,0.0,129.21563720703125,102.0,67383.78125,0.0,1782.6925048828125,1.0,278.8565979003906,283.2222595214844,300.1040954589844,304.50738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232994675636292,1.0,0.0,0.0,3.686863422393799,3.686888456344605,9.070002420230594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.541015625,0.0,1596.0782470703125,1895.4371337890625,0.0,2686.163330078125,0.91596519947052,1.0,0.0,3.0,1.0,0.0
17757120,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8245930075645447,0.3210718631744385,0.2911325991153717,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9274230003356934,0.4568893313407898,0.4338745474815368,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8902498483657837,0.4074996411800384,0.2863807380199432,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8839448690414429,0.3990055620670318,0.3797689080238342,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7037592530250549,0.1963696926832199,0.8965039849281311,284.8961181640625,284.95001220703125,300.7045288085937,297.0921325683594,299.6501770019531,297.16290283203125,284.89910888671875,1.0,0.5217480659484863,0.6063205003738403,0.6063205003738403,1.0,1.0,-2.746530771255493,1.1492246389389038,1.5973060131072998,0.5274898409843445,0.8801466822624207,0.8801466822624207,0.0,129.21563720703125,102.0,67383.78125,0.0,1782.6925048828125,1.0,278.8565979003906,283.2222595214844,300.1040954589844,304.50738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232994675636292,1.0,0.0,0.0,3.686863422393799,3.686888456344605,9.070002420230594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.541015625,0.0,1596.0782470703125,1895.4371337890625,0.0,2686.163330078125,0.91596519947052,1.0,0.0,3.0,1.0,0.0
17757180,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8446522355079651,0.3216350972652435,0.2909370958805084,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9559916853904724,0.4589265882968902,0.4350700974464416,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9152199625968932,0.4085800349712372,0.2865835130214691,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9080018401145936,0.39984330534935,0.3798634111881256,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7216391563415527,0.1965289562940597,0.8944187760353088,285.0137634277344,284.95001220703125,300.7577209472656,297.1159973144531,299.6747741699219,297.1701354980469,285.01153564453125,1.0,0.5140406489372253,0.604762613773346,0.604762613773346,1.0,1.0,-2.7455761432647705,1.1473207473754885,1.5982553958892822,0.5255215167999268,0.986177921295166,0.986177921295166,0.0,117.67829132080078,90.0,66855.0859375,0.0,1727.2574462890625,1.0,279.1434936523437,283.34552001953125,300.09576416015625,304.3894958496094,293.1499938964844,293.1499938964844,278.8500061035156,33305.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158271312713623,1.0,0.0,0.0,3.804924964904785,3.804949998855591,9.660185469329008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.4443359375,0.0,1691.4442138671875,1895.4371337890625,0.0,2616.955078125,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
17757240,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8446522355079651,0.3216350972652435,0.2909370958805084,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9559916853904724,0.4589265882968902,0.4350700974464416,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9152199625968932,0.4085800349712372,0.2865835130214691,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9080018401145936,0.39984330534935,0.3798634111881256,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7216391563415527,0.1965289562940597,0.8944187760353088,285.0137634277344,284.95001220703125,300.7577209472656,297.1159973144531,299.6747741699219,297.1701354980469,285.01153564453125,1.0,0.5140406489372253,0.604762613773346,0.604762613773346,1.0,1.0,-2.7455761432647705,1.1473207473754885,1.5982553958892822,0.5255215167999268,0.986177921295166,0.986177921295166,0.0,117.67829132080078,90.0,66855.0859375,0.0,1727.2574462890625,1.0,279.1434936523437,283.34552001953125,300.09576416015625,304.3894958496094,293.1499938964844,293.1499938964844,278.8500061035156,33305.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158271312713623,1.0,0.0,0.0,3.804924964904785,3.804949998855591,9.660185469329008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.4443359375,0.0,1691.4442138671875,1895.4371337890625,0.0,2616.955078125,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
17757300,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8568337559700012,0.3215576112270355,0.2908852100372314,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9710971117019652,0.4596191942691803,0.4357183873653412,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9313507676124572,0.4087918102741241,0.2867357730865478,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9235931038856506,0.3999865651130676,0.3799690902233124,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7314626574516296,0.196494773030281,0.8936341404914856,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,299.6853332519531,297.1708984375,284.8642272949219,1.0,0.5101662278175354,0.6039836406707764,0.6039836406707764,1.0,1.0,-2.745664596557617,1.146602988243103,1.5990616083145142,0.5247691869735718,0.8887795209884644,0.8887795209884644,0.0,111.83609008789062,90.0,67752.4296875,0.0,1700.0416259765625,1.0,278.89422607421875,283.1839294433594,300.1548767089844,304.6268310546875,293.1499938964844,293.1499938964844,278.8500061035156,37146.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211701512336731,1.0,0.0,0.0,3.781171321868897,3.781196832656861,9.539947996017872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.9482421875,0.0,1692.943359375,1895.4371337890625,0.0,2666.413330078125,0.9333617091178894,1.0,0.0,3.0,1.0,0.0
17757360,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8694501519203186,0.3212995827198028,0.2904656231403351,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9847856760025024,0.4601433277130127,0.4360107481479645,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9475529193878174,0.4088237583637237,0.2866120040416717,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9398452043533324,0.3999608159065246,0.3797533512115478,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7414724230766296,0.196363165974617,0.8921091556549072,284.89569091796875,284.95001220703125,300.8108825683594,297.1398010253906,299.6946716308594,297.1696472167969,284.8986511230469,1.0,0.506137490272522,0.6032164692878723,0.6032164692878723,1.0,1.0,-2.7432730197906494,1.144765019416809,1.5985080003738403,0.5234295725822449,0.8814612030982971,0.8814612030982971,0.0,106.28919982910156,78.0,67442.0546875,0.0,1670.566162109375,1.0,278.8568420410156,283.218505859375,300.1521301269531,304.5600280761719,293.1499938964844,293.1499938964844,279.1499938964844,38809.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218950033187866,1.0,0.0,0.0,3.693416833877564,3.693441867828369,9.102275271288818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.224609375,0.0,1603.2833251953125,1895.4371337890625,0.0,2673.134033203125,0.917320966720581,1.0,0.0,3.0,1.0,0.0
17757420,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8886641263961792,0.3217037320137024,0.290292888879776,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.4617643356323242,0.4336162507534027,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9695767164230348,0.409640222787857,0.2867631614208221,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9624496698379515,0.4005517363548279,0.3797987103462219,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7566646337509155,0.1964870989322662,0.8908010721206665,285.0263366699219,284.95001220703125,300.8491516113281,297.1568908691406,299.71173095703125,297.1746826171875,285.0223083496094,1.0,0.4999710917472839,0.6021116971969604,0.6021116971969604,1.0,1.0,-2.734236001968384,1.1394580602645874,1.5947779417037964,0.520849883556366,0.9830114841461182,0.9830114841461182,0.0,99.02334594726562,78.0,66721.359375,0.0,1626.2176513671875,1.0,279.1300354003906,283.3534851074219,300.1258544921875,304.3942565917969,293.1499938964844,293.1499938964844,279.1499938964844,33261.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148131966590881,1.0,0.0,0.0,3.7797048091888414,3.779729604721069,9.53254925661895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.6884765625,0.0,1661.09765625,1895.4371337890625,0.0,2607.58642578125,0.9329550862312316,1.0,0.0,3.0,1.0,0.0
17757480,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8953481912612915,0.321851909160614,0.2903912663459778,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.4630353152751922,0.4244111180305481,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9764150977134703,0.4099608063697815,0.2869541347026825,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9695512652397156,0.4007828831672668,0.3799668550491333,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.761996865272522,0.1965378820896148,0.8907023668289185,284.9994506835937,284.95001220703125,300.8640441894531,297.1635131835937,299.7196960449219,297.17926025390625,284.9955139160156,1.0,0.497252345085144,0.6016820669174194,0.6016820669174194,1.0,1.0,-2.725992679595948,1.1353837251663208,1.590609073638916,0.5178946852684021,0.9767256379127502,0.9767256379127502,0.0,96.57984161376952,96.0,66623.4765625,0.0,1601.5399169921875,1.0,279.1435546875,283.3312072753906,300.1427001953125,304.4335327148437,293.1499938964844,293.1499938964844,278.8500061035156,33541.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143876791000366,1.0,0.0,0.0,3.805623769760132,3.8056488037109375,9.6637336355343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.1474609375,0.0,1694.1221923828125,1895.4371337890625,0.0,2603.65625,0.9382852911949158,1.0,0.0,3.0,1.0,0.0
17757540,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8969138860702515,0.3214744627475738,0.290252685546875,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.4670519232749939,0.4220569431781769,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9784250855445862,0.4102388322353363,0.2872929573059082,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9715065360069276,0.4008679986000061,0.380217432975769,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.763306736946106,0.1963920444250106,0.8903695344924927,284.89892578125,284.95001220703125,300.9172058105469,297.1871337890625,299.74688720703125,297.1913452148437,284.902099609375,1.0,0.4975915551185608,0.6001476049423218,0.6001476049423218,1.0,1.0,-2.725517749786377,1.133707880973816,1.5918097496032717,0.515870988368988,0.8764275312423706,0.8764275312423706,0.0,96.00885772705078,114.0,67089.453125,0.0,1596.9140625,1.0,278.8572082519531,283.22442626953125,300.1940612792969,304.5760803222656,293.1499938964844,293.1499938964844,279.1499938964844,39002.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192980885505676,1.0,0.0,0.0,3.669522047042847,3.669546842575073,8.984880537354911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.328125,0.0,1577.57958984375,1895.4371337890625,0.0,2649.067626953125,0.9124395251274108,1.0,0.0,3.0,1.0,0.0
17757600,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8969138860702515,0.3214744627475738,0.290252685546875,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.4670519232749939,0.4220569431781769,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9784250855445862,0.4102388322353363,0.2872929573059082,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9715065360069276,0.4008679986000061,0.380217432975769,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.763306736946106,0.1963920444250106,0.8903695344924927,284.89892578125,284.95001220703125,300.9172058105469,297.1871337890625,299.74688720703125,297.1913452148437,284.902099609375,1.0,0.4975915551185608,0.6001476049423218,0.6001476049423218,1.0,1.0,-2.725517749786377,1.133707880973816,1.5918097496032717,0.515870988368988,0.8764275312423706,0.8764275312423706,0.0,96.00885772705078,114.0,67089.453125,0.0,1596.9140625,1.0,278.8572082519531,283.22442626953125,300.1940612792969,304.5760803222656,293.1499938964844,293.1499938964844,279.1499938964844,39002.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192980885505676,1.0,0.0,0.0,3.669522047042847,3.669546842575073,8.984880537354911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.328125,0.0,1577.57958984375,1895.4371337890625,0.0,2649.067626953125,0.9124395251274108,1.0,0.0,3.0,1.0,0.0
17757660,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8857306241989136,0.3221186697483063,0.2907124161720276,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.4694051742553711,0.4384737610816955,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9675508737564088,0.411597341299057,0.2881261706352234,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.95980703830719,0.401798814535141,0.381004273891449,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7541961073875427,0.1966744363307953,0.8917377591133118,285.03448486328125,284.95001220703125,300.97039794921875,297.210693359375,299.77294921875,297.1988220214844,285.033447265625,1.0,0.5042707920074463,0.5988471508026123,0.5988471508026123,1.0,1.0,-2.7493677139282227,1.1432878971099854,1.6060798168182373,0.5197473168373108,1.0,1.0,0.0,100.6223602294922,132.0,67068.0,0.0,1653.005859375,1.0,279.1434326171875,283.3571472167969,300.19244384765625,304.48834228515625,293.1499938964844,293.1499938964844,278.8500061035156,32799.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121616244316101,1.0,0.0,0.0,3.8056411743164062,3.805665969848633,9.663822311267722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3984375,0.0,1688.353515625,1895.4371337890625,0.0,2583.113525390625,0.9379391670227052,1.0,0.0,3.0,1.0,0.0
17757720,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8857306241989136,0.3221186697483063,0.2907124161720276,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.4694051742553711,0.4384737610816955,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9675508737564088,0.411597341299057,0.2881261706352234,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.95980703830719,0.401798814535141,0.381004273891449,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7541961073875427,0.1966744363307953,0.8917377591133118,285.03448486328125,284.95001220703125,300.97039794921875,297.210693359375,299.77294921875,297.1988220214844,285.033447265625,1.0,0.5042707920074463,0.5988471508026123,0.5988471508026123,1.0,1.0,-2.7493677139282227,1.1432878971099854,1.6060798168182373,0.5197473168373108,1.0,1.0,0.0,100.6223602294922,132.0,67068.0,0.0,1653.005859375,1.0,279.1434326171875,283.3571472167969,300.19244384765625,304.48834228515625,293.1499938964844,293.1499938964844,278.8500061035156,32799.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121616244316101,1.0,0.0,0.0,3.8056411743164062,3.805665969848633,9.663822311267722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3984375,0.0,1688.353515625,1895.4371337890625,0.0,2583.113525390625,0.9379391670227052,1.0,0.0,3.0,1.0,0.0
17757780,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.856373131275177,0.3216381967067718,0.2910553812980652,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9767469763755798,0.4689072668552398,0.4448160529136657,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9333453178405762,0.4119614362716675,0.2889622449874878,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9245074391365052,0.401823878288269,0.3817865550518036,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7309901118278503,0.1964454352855682,0.8937519192695618,284.9017639160156,284.95001220703125,301.0235900878906,297.2341613769531,299.7867431640625,297.1864624023437,284.90447998046875,1.0,0.5140486359596252,0.5975466966629028,0.5975466966629028,1.0,1.0,-2.7620201110839844,1.1476812362670898,1.614338755607605,0.5214958786964417,0.9001256227493286,0.9001256227493286,0.0,112.67195129394533,150.0,68173.609375,0.0,1728.1900634765625,1.0,278.8561706542969,283.2068786621094,300.2556457519531,304.7074279785156,293.1499938964844,293.1499938964844,279.1499938964844,37861.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201452493667603,1.0,0.0,0.0,3.7428441047668457,3.742869377136232,9.34752790726634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.81640625,0.0,1653.2152099609375,1895.4371337890625,0.0,2656.914794921875,0.9274386763572692,1.0,0.0,3.0,1.0,0.0
17757840,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.856373131275177,0.3216381967067718,0.2910553812980652,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9767469763755798,0.4689072668552398,0.4448160529136657,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9333453178405762,0.4119614362716675,0.2889622449874878,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9245074391365052,0.401823878288269,0.3817865550518036,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7309901118278503,0.1964454352855682,0.8937519192695618,284.9017639160156,284.95001220703125,301.0235900878906,297.2341613769531,299.7867431640625,297.1864624023437,284.90447998046875,1.0,0.5140486359596252,0.5975466966629028,0.5975466966629028,1.0,1.0,-2.7620201110839844,1.1476812362670898,1.614338755607605,0.5214958786964417,0.9001256227493286,0.9001256227493286,0.0,112.67195129394533,150.0,68173.609375,0.0,1728.1900634765625,1.0,278.8561706542969,283.2068786621094,300.2556457519531,304.7074279785156,293.1499938964844,293.1499938964844,279.1499938964844,37861.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201452493667603,1.0,0.0,0.0,3.7428441047668457,3.742869377136232,9.34752790726634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.81640625,0.0,1653.2152099609375,1895.4371337890625,0.0,2656.914794921875,0.9274386763572692,1.0,0.0,3.0,1.0,0.0
17757900,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8412023186683655,0.3216654360294342,0.2911379039287567,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.959181785583496,0.4693853855133056,0.4451959729194641,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9138030409812928,0.4124205708503723,0.2893248200416565,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9054715037345886,0.4020324051380157,0.3820891976356506,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7185583710670471,0.1963814198970794,0.8944587707519531,285.0355834960937,284.95001220703125,301.0501708984375,297.2458801269531,299.7962646484375,297.18505859375,285.0398254394531,1.0,0.5192980170249939,0.5968964695930481,0.5968964695930481,1.0,1.0,-2.7639973163604736,1.1479129791259766,1.616084337234497,0.5212606191635132,0.9948208332061768,0.9948208332061768,0.0,120.19705200195312,150.0,67494.953125,0.0,1766.7574462890625,1.0,279.1043395996094,283.3524169921875,300.2208251953125,304.5105895996094,293.1499938964844,293.1499938964844,279.1499938964844,33875.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150438070297241,1.0,0.0,0.0,3.7912251949310303,3.791250228881836,9.5907478225854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.125,0.0,1679.529052734375,1895.4371337890625,0.0,2609.716552734375,0.9371547698974608,1.0,0.0,3.0,1.0,0.0
17757960,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8285992741584778,0.3218851685523987,0.2915766537189483,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9425926804542542,0.4702361226081848,0.4461652040481567,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8984005451202393,0.4130937755107879,0.2899720370769501,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8905579447746277,0.4024158716201782,0.3827027380466461,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7070781588554382,0.1964103132486343,0.8958656787872314,285.0327453613281,284.95001220703125,301.0767822265625,297.257568359375,299.8072509765625,297.186767578125,285.03192138671875,1.0,0.5249096751213074,0.5959187746047974,0.5959187746047974,1.0,1.0,-2.768892526626587,1.149154782295227,1.6197376251220703,0.5213226675987244,1.0,1.0,0.0,127.74767303466795,168.0,67720.0390625,0.0,1809.8170166015625,1.0,279.14337158203125,283.3434143066406,300.24395751953125,304.5940246582031,293.1499938964844,293.1499938964844,278.8500061035156,33471.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140514492988586,1.0,0.0,0.0,3.854462146759033,3.854487657546997,9.913359235724784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.9423828125,0.0,1752.780517578125,1895.4371337890625,0.0,2600.551513671875,0.9493735432624816,1.0,0.0,3.0,1.0,0.0
17758020,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8036921620368958,0.3211567401885986,0.2918353974819183,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9097723960876464,0.4711101651191711,0.4478490352630615,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8703662157058716,0.413323312997818,0.2908304631710052,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8626757860183716,0.402212381362915,0.3834248185157776,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.68387371301651,0.1959488838911056,0.8975898027420044,284.89703369140625,284.95001220703125,301.1300048828125,297.2808837890625,299.8237609863281,297.18145751953125,284.89959716796875,1.0,0.5365030169487,0.5939634442329407,0.5939634442329407,1.0,1.0,-2.775205612182617,1.1499687433242798,1.6252368688583374,0.5207175612449646,0.9069244861602784,0.9069244861602784,0.0,144.43301391601562,186.0,68661.9375,0.0,1898.440673828125,1.0,278.8566589355469,283.19219970703125,300.29815673828125,304.7837829589844,293.1499938964844,293.1499938964844,278.54998779296875,38100.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209971785545349,1.0,0.0,0.0,3.783013820648194,3.783039331436157,9.549246442475123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.3486328125,0.0,1702.5360107421875,1895.4371337890625,0.0,2664.810302734375,0.9366173148155212,1.0,0.0,3.0,1.0,0.0
