time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8036921620368958,0.3211567401885986,0.2918353974819183,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9097723960876464,0.4711101651191711,0.4478490352630615,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8703662157058716,0.413323312997818,0.2908304631710052,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8626757860183716,0.402212381362915,0.3834248185157776,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.68387371301651,0.1959488838911056,0.8975898027420044,284.89703369140625,284.95001220703125,301.1300048828125,297.2808837890625,299.8237609863281,297.18145751953125,284.89959716796875,1.0,0.5365030169487,0.5939634442329407,0.5939634442329407,1.0,1.0,-2.775205612182617,1.1499687433242798,1.6252368688583374,0.5207175612449646,0.9069244861602784,0.9069244861602784,0.0,144.43301391601562,186.0,68661.9375,0.0,1898.440673828125,1.0,278.8566589355469,283.19219970703125,300.29815673828125,304.7837829589844,293.1499938964844,293.1499938964844,278.54998779296875,38100.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209971785545349,1.0,0.0,0.0,3.783013820648194,3.783039331436157,9.549246442475123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.3486328125,0.0,1702.5360107421875,1895.4371337890625,0.0,2664.810302734375,0.9366173148155212,1.0,0.0,3.0,1.0,0.0
17758140,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7802616357803345,0.3203210830688476,0.2916630208492279,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8840927481651306,0.4720068573951721,0.4492827653884887,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8467247486114502,0.4134412407875061,0.2913599014282226,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.839326024055481,0.4018332362174988,0.383707582950592,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6636369824409485,0.1953123658895492,0.89798903465271,284.8971252441406,284.95001220703125,301.1832580566406,297.3041687011719,299.83984375,297.1758728027344,284.8988037109375,1.0,0.5481424331665039,0.592008113861084,0.592008113861084,1.0,1.0,-2.7781758308410645,1.1492512226104736,1.6289246082305908,0.5192243456840515,0.8457493782043457,0.8457493782043457,0.0,162.1731719970703,174.0,68797.8046875,0.0,1987.130126953125,1.0,278.5577087402344,283.1734313964844,300.3056335449219,304.8097229003906,293.1499938964844,293.1499938964844,278.8500061035156,40289.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234851360321045,1.0,0.0,0.0,3.5621187686920166,3.562142848968506,8.4666203292727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1279296875,0.0,1468.8995361328125,1895.4371337890625,0.0,2687.88671875,0.8900700211524963,1.0,0.0,3.0,1.0,0.0
17758200,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7802616357803345,0.3203210830688476,0.2916630208492279,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8840927481651306,0.4720068573951721,0.4492827653884887,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8467247486114502,0.4134412407875061,0.2913599014282226,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.839326024055481,0.4018332362174988,0.383707582950592,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6636369824409485,0.1953123658895492,0.89798903465271,284.8971252441406,284.95001220703125,301.1832580566406,297.3041687011719,299.83984375,297.1758728027344,284.8988037109375,1.0,0.5481424331665039,0.592008113861084,0.592008113861084,1.0,1.0,-2.7781758308410645,1.1492512226104736,1.6289246082305908,0.5192243456840515,0.8457493782043457,0.8457493782043457,0.0,162.1731719970703,174.0,68797.8046875,0.0,1987.130126953125,1.0,278.5577087402344,283.1734313964844,300.3056335449219,304.8097229003906,293.1499938964844,293.1499938964844,278.8500061035156,40289.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234851360321045,1.0,0.0,0.0,3.5621187686920166,3.562142848968506,8.4666203292727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1279296875,0.0,1468.8995361328125,1895.4371337890625,0.0,2687.88671875,0.8900700211524963,1.0,0.0,3.0,1.0,0.0
17758260,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7750529646873474,0.3206866383552551,0.2919578552246094,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8791539072990417,0.474092960357666,0.4512090981006622,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8420037627220154,0.4148155450820923,0.2922737598419189,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8342981934547424,0.4024743735790252,0.3842964172363281,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6588941216468811,0.1952130943536758,0.8978545069694519,284.9999694824219,284.95001220703125,301.2365417480469,297.327392578125,299.8630676269531,297.1817932128906,284.99932861328125,1.0,0.551031231880188,0.590313732624054,0.590313732624054,1.0,1.0,-2.782488822937012,1.1493816375732422,1.6331071853637695,0.5182929635047913,0.9375196099281312,0.9375196099281312,0.0,167.05934143066406,162.0,68372.1015625,0.0,2017.2138671875,1.0,278.8417663574219,283.2840270996094,300.3041381835937,304.6993408203125,293.1499938964844,293.1499938964844,278.54998779296875,33792.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153244256973267,1.0,0.0,0.0,3.678558111190796,3.678581953048706,9.029184866449214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.64453125,0.0,1548.527099609375,1895.4371337890625,0.0,2612.30908203125,0.9098564982414246,1.0,0.0,3.0,1.0,0.0
17758320,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7750529646873474,0.3206866383552551,0.2919578552246094,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8791539072990417,0.474092960357666,0.4512090981006622,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8420037627220154,0.4148155450820923,0.2922737598419189,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8342981934547424,0.4024743735790252,0.3842964172363281,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6588941216468811,0.1952130943536758,0.8978545069694519,284.9999694824219,284.95001220703125,301.2365417480469,297.327392578125,299.8630676269531,297.1817932128906,284.99932861328125,1.0,0.551031231880188,0.590313732624054,0.590313732624054,1.0,1.0,-2.782488822937012,1.1493816375732422,1.6331071853637695,0.5182929635047913,0.9375196099281312,0.9375196099281312,0.0,167.05934143066406,162.0,68372.1015625,0.0,2017.2138671875,1.0,278.8417663574219,283.2840270996094,300.3041381835937,304.6993408203125,293.1499938964844,293.1499938964844,278.54998779296875,33792.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153244256973267,1.0,0.0,0.0,3.678558111190796,3.678581953048706,9.029184866449214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.64453125,0.0,1548.527099609375,1895.4371337890625,0.0,2612.30908203125,0.9098564982414246,1.0,0.0,3.0,1.0,0.0
17758380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7772256135940552,0.3202212750911712,0.2916539907455444,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8828228116035461,0.4753890931606293,0.4525352716445923,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8449462056159973,0.4154114723205566,0.2927713096141815,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8367705345153809,0.4024489521980285,0.3843636810779571,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6605819463729858,0.1948535144329071,0.8962229490280151,284.9153137207031,284.95001220703125,301.28985595703125,297.3505249023437,299.8815612792969,297.1802978515625,284.9166564941406,1.0,0.549437403678894,0.5886194109916687,0.5886194109916687,1.0,1.0,-2.782442808151245,1.1475162506103516,1.634926676750183,0.5164348483085632,0.8588763475418091,0.8588763475418091,0.0,164.90933227539062,150.0,68885.40625,0.0,2006.9432373046875,1.0,278.55767822265625,283.1849975585937,300.3594970703125,304.86407470703125,293.1499938964844,293.1499938964844,278.8500061035156,38517.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206058144569397,1.0,0.0,0.0,3.5581634044647217,3.5581870079040527,8.447828463431506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.0634765625,0.0,1451.740234375,1895.4371337890625,0.0,2661.182373046875,0.887283980846405,1.0,0.0,3.0,1.0,0.0
17758440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7772256135940552,0.3202212750911712,0.2916539907455444,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8828228116035461,0.4753890931606293,0.4525352716445923,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8449462056159973,0.4154114723205566,0.2927713096141815,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8367705345153809,0.4024489521980285,0.3843636810779571,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6605819463729858,0.1948535144329071,0.8962229490280151,284.9153137207031,284.95001220703125,301.28985595703125,297.3505249023437,299.8815612792969,297.1802978515625,284.9166564941406,1.0,0.549437403678894,0.5886194109916687,0.5886194109916687,1.0,1.0,-2.782442808151245,1.1475162506103516,1.634926676750183,0.5164348483085632,0.8588763475418091,0.8588763475418091,0.0,164.90933227539062,150.0,68885.40625,0.0,2006.9432373046875,1.0,278.55767822265625,283.1849975585937,300.3594970703125,304.86407470703125,293.1499938964844,293.1499938964844,278.8500061035156,38517.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206058144569397,1.0,0.0,0.0,3.5581634044647217,3.5581870079040527,8.447828463431506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.0634765625,0.0,1451.740234375,1895.4371337890625,0.0,2661.182373046875,0.887283980846405,1.0,0.0,3.0,1.0,0.0
17758500,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7803417444229126,0.3203685879707336,0.2914742827415466,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8869848251342773,0.4763973653316498,0.4531641602516174,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8485050201416016,0.4160904884338379,0.2929986417293548,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8400139212608337,0.4027338325977325,0.3843427300453186,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6631295680999756,0.1948346197605133,0.8951549530029297,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,299.8927001953125,297.1827392578125,285.03094482421875,1.0,0.5475400686264038,0.5877721905708313,0.5877721905708313,1.0,1.0,-2.781943082809448,1.1463738679885864,1.6355692148208618,0.5153078436851501,0.9408957958221436,0.9408957958221436,0.0,162.0879364013672,150.0,68267.21875,0.0,1992.765625,1.0,278.80010986328125,283.3094482421875,300.3297119140625,304.6730041503906,293.1499938964844,293.1499938964844,278.8500061035156,33812.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150447010993958,1.0,0.0,0.0,3.6147522926330566,3.6147756576538086,8.718672575014352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4375,0.0,1478.0999755859375,1895.4371337890625,0.0,2609.724853515625,0.8976902365684509,1.0,0.0,3.0,1.0,0.0
17758560,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7851515412330627,0.3206398785114288,0.2915637791156769,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.892982542514801,0.477523535490036,0.4540607035160064,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8537812232971191,0.4169129729270935,0.2934432923793793,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.844876229763031,0.403137594461441,0.3845545351505279,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6670778393745422,0.1949051022529602,0.8946413993835449,285.00640869140625,284.95001220703125,301.3432006835937,297.3736267089844,299.9047546386719,297.1865539550781,285.0041809082031,1.0,0.5452476739883423,0.586976945400238,0.586976945400238,1.0,1.0,-2.7832984924316406,1.1461118459701538,1.6371866464614868,0.5146812796592712,0.9495500326156616,0.9495500326156616,0.0,158.25405883789062,138.0,68499.640625,0.0,1976.745849609375,1.0,278.8423156738281,283.2834777832031,300.3554992675781,304.75982666015625,293.1499938964844,293.1499938964844,278.54998779296875,33134.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137609958648682,1.0,0.0,0.0,3.688497304916382,3.688521146774292,9.078042921828456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.900390625,0.0,1554.75830078125,1895.4371337890625,0.0,2597.870361328125,0.9116749167442322,1.0,0.0,3.0,1.0,0.0
17758620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7936075329780579,0.3202821910381317,0.2912439405918121,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9036218523979188,0.4785622954368591,0.4550250172615051,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8632546067237854,0.417455792427063,0.2938166856765747,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8536686897277832,0.4031233191490173,0.3845014274120331,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6742643117904663,0.1947118788957595,0.8930296897888184,284.89129638671875,284.95001220703125,301.3858947753906,297.3920593261719,299.9194030761719,297.1852111816406,284.89715576171875,1.0,0.5407803654670715,0.585704505443573,0.585704505443573,1.0,1.0,-2.7825279235839844,1.1443487405776978,1.6381791830062866,0.5131027698516846,0.855333149433136,0.855333149433136,0.0,151.47422790527344,138.0,68989.703125,0.0,1943.353759765625,1.0,278.5654602050781,283.16375732421875,300.4121398925781,304.9456481933594,293.1499938964844,293.1499938964844,278.54998779296875,39393.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197665214538574,1.0,0.0,0.0,3.581151962280273,3.5811760425567627,8.557340720471984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.6943359375,0.0,1482.824462890625,1895.4371337890625,0.0,2653.406494140625,0.8924673199653625,1.0,0.0,3.0,1.0,0.0
17758680,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7958484888076782,0.3202223777770996,0.2910750806331634,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9065408110618592,0.4788501858711242,0.4551759958267212,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8658063411712646,0.4176199734210968,0.2938413023948669,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8560475707054138,0.4031359255313873,0.384404718875885,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6762006282806396,0.1946695297956466,0.8924216628074646,284.9095764160156,284.95001220703125,301.3965759277344,297.39666748046875,299.92315673828125,297.18505859375,284.91119384765625,1.0,0.5395219922065735,0.5853863954544067,0.5853863954544067,1.0,1.0,-2.781688451766968,1.143619179725647,1.6380692720413208,0.5125336647033691,0.8610947132110596,0.8610947132110596,0.0,149.68016052246094,126.0,69001.2890625,0.0,1933.51904296875,1.0,278.5575561523437,283.1754150390625,300.40777587890625,304.9222717285156,293.1499938964844,293.1499938964844,278.8500061035156,38508.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194915652275085,1.0,0.0,0.0,3.5711069107055664,3.571130514144897,8.509401254741533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.4384765625,0.0,1465.5179443359375,1895.4371337890625,0.0,2650.85986328125,0.8900699019432068,1.0,0.0,3.0,1.0,0.0
17758740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8107033967971802,0.3207292854785919,0.2909138798713684,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9267875552177428,0.4810661375522613,0.4566177427768707,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8827078938484192,0.4192868173122406,0.2945082783699035,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8718841671943665,0.4038832187652588,0.3844939172267914,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6890761256217957,0.1948397755622863,0.890680730342865,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,299.946533203125,297.1918029785156,285.00164794921875,1.0,0.5329341292381287,0.5837958455085754,0.5837958455085754,1.0,1.0,-2.7820372581481934,1.1420117616653442,1.640025615692139,0.5106810331344604,0.9516611695289612,0.9516611695289612,0.0,139.34109497070312,114.0,68594.328125,0.0,1885.03955078125,1.0,278.8426818847656,283.2768859863281,300.4017944335937,304.8136901855469,293.1499938964844,293.1499938964844,278.54998779296875,33181.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126465082168579,1.0,0.0,0.0,3.699404239654541,3.699428081512451,9.131809974860516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.091796875,0.0,1567.4532470703125,1895.4371337890625,0.0,2587.586181640625,0.9140421748161316,1.0,0.0,3.0,1.0,0.0
17758800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8107033967971802,0.3207292854785919,0.2909138798713684,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9267875552177428,0.4810661375522613,0.4566177427768707,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8827078938484192,0.4192868173122406,0.2945082783699035,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8718841671943665,0.4038832187652588,0.3844939172267914,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6890761256217957,0.1948397755622863,0.890680730342865,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,299.946533203125,297.1918029785156,285.00164794921875,1.0,0.5329341292381287,0.5837958455085754,0.5837958455085754,1.0,1.0,-2.7820372581481934,1.1420117616653442,1.640025615692139,0.5106810331344604,0.9516611695289612,0.9516611695289612,0.0,139.34109497070312,114.0,68594.328125,0.0,1885.03955078125,1.0,278.8426818847656,283.2768859863281,300.4017944335937,304.8136901855469,293.1499938964844,293.1499938964844,278.54998779296875,33181.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126465082168579,1.0,0.0,0.0,3.699404239654541,3.699428081512451,9.131809974860516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.091796875,0.0,1567.4532470703125,1895.4371337890625,0.0,2587.586181640625,0.9140421748161316,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8377124071121216,0.3245462775230407,0.2931854724884033,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9638394117355348,0.4867697954177856,0.4606991708278656,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9160293936729432,0.4243760406970978,0.2971300482749939,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9033788442611694,0.4082891941070556,0.3873299658298492,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7163357138633728,0.1994218677282333,0.90394788980484,284.9298095703125,284.95001220703125,301.50390625,297.4396057128906,299.9914245605469,297.231689453125,284.93218994140625,1.0,0.5275894403457642,0.5822656154632568,0.5822656154632568,1.0,1.0,-2.8121464252471924,1.1538522243499756,1.6582942008972168,0.5153853893280029,0.883915901184082,0.883915901184082,0.0,124.80751037597656,102.0,69912.921875,0.0,1862.8104248046875,1.0,278.5573425292969,283.1781005859375,300.45660400390625,305.0119323730469,293.1499938964844,293.1499938964844,278.8500061035156,37330.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192834258079529,1.0,0.0,0.0,3.616045475006104,3.6160693168640137,8.724911708668515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6376953125,0.0,1505.580322265625,1895.4371337890625,0.0,2648.93212890625,0.8994220495223999,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8377124071121216,0.3245462775230407,0.2931854724884033,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9638394117355348,0.4867697954177856,0.4606991708278656,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9160293936729432,0.4243760406970978,0.2971300482749939,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9033788442611694,0.4082891941070556,0.3873299658298492,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7163357138633728,0.1994218677282333,0.90394788980484,284.9298095703125,284.95001220703125,301.50390625,297.4396057128906,299.9914245605469,297.231689453125,284.93218994140625,1.0,0.5275894403457642,0.5822656154632568,0.5822656154632568,1.0,1.0,-2.8121464252471924,1.1538522243499756,1.6582942008972168,0.5153853893280029,0.883915901184082,0.883915901184082,0.0,124.80751037597656,102.0,69912.921875,0.0,1862.8104248046875,1.0,278.5573425292969,283.1781005859375,300.45660400390625,305.0119323730469,293.1499938964844,293.1499938964844,278.8500061035156,37330.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192834258079529,1.0,0.0,0.0,3.616045475006104,3.6160693168640137,8.724911708668515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6376953125,0.0,1505.580322265625,1895.4371337890625,0.0,2648.93212890625,0.8994220495223999,1.0,0.0,3.0,1.0,0.0
17758980,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8696565628051758,0.3272370994091034,0.2951830625534057,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9973613619804382,0.4915359616279602,0.4647156298160553,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9576013684272766,0.4284571409225464,0.2996248304843902,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9438799023628236,0.4115892648696899,0.3900155127048492,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7443951964378357,0.2027791142463684,0.9173713326454164,285.0447998046875,284.95001220703125,301.5586853027344,297.45367431640625,300.02838134765625,297.2579040527344,285.0429382324219,1.0,0.5229682922363281,0.5807353854179382,0.5807353854179382,1.0,1.0,-2.841662645339966,1.1653163433074951,1.6763463020324707,0.5202896595001221,1.0,1.0,0.0,111.58991241455078,105.0,70231.5703125,0.0,1845.4310302734373,1.0,278.8431701660156,283.28662109375,300.45050048828125,304.9580078125,293.1499938964844,293.1499938964844,278.54998779296875,32183.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155579566955566,1.0,0.0,0.0,3.780128479003906,3.7801530361175537,9.534686000733928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.26171875,0.0,1653.247802734375,1895.4371337890625,0.0,2614.46728515625,0.93165123462677,1.0,0.0,3.0,1.0,0.0
17759040,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8696565628051758,0.3272370994091034,0.2951830625534057,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9973613619804382,0.4915359616279602,0.4647156298160553,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9576013684272766,0.4284571409225464,0.2996248304843902,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9438799023628236,0.4115892648696899,0.3900155127048492,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7443951964378357,0.2027791142463684,0.9173713326454164,285.0447998046875,284.95001220703125,301.5586853027344,297.45367431640625,300.02838134765625,297.2579040527344,285.0429382324219,1.0,0.5229682922363281,0.5807353854179382,0.5807353854179382,1.0,1.0,-2.841662645339966,1.1653163433074951,1.6763463020324707,0.5202896595001221,1.0,1.0,0.0,111.58991241455078,105.0,70231.5703125,0.0,1845.4310302734373,1.0,278.8431701660156,283.28662109375,300.45050048828125,304.9580078125,293.1499938964844,293.1499938964844,278.54998779296875,32183.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155579566955566,1.0,0.0,0.0,3.780128479003906,3.7801530361175537,9.534686000733928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.26171875,0.0,1653.247802734375,1895.4371337890625,0.0,2614.46728515625,0.93165123462677,1.0,0.0,3.0,1.0,0.0
17759100,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8570968508720398,0.3276711702346802,0.2962459027767181,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.986378848552704,0.4940732717514038,0.466984212398529,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9425530433654784,0.4296323657035827,0.3009468913078308,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9280797243118286,0.4124023020267486,0.3914485871791839,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7352303266525269,0.2037711143493652,0.9245132803916932,284.8802795410156,284.95001220703125,301.5863952636719,297.4586181640625,300.03887939453125,297.26397705078125,284.8622131347656,1.0,0.5201543569564819,0.5799702405929565,0.5799702405929565,1.0,1.0,-2.798256158828736,1.14409601688385,1.6541601419448853,0.5151760578155518,0.9045922756195068,0.9045922756195068,0.0,116.17103576660156,105.0,70813.1875,0.0,1838.1336669921875,1.0,278.594970703125,283.0938720703125,300.5005187988281,305.2108459472656,293.1499938964844,293.1499938964844,278.54998779296875,35595.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223218321800232,1.0,0.0,0.0,3.786502122879028,3.786527395248413,9.566866765453597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.953125,0.0,1687.2623291015625,1895.4371337890625,0.0,2677.0927734375,0.9335721731185912,1.0,0.0,3.0,1.0,0.0
17759160,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8803666234016418,0.3279641568660736,0.2961263358592987,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.4962410926818847,0.454660952091217,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9702950716018676,0.4306125044822693,0.3013542890548706,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9569012522697448,0.4130614399909973,0.3916874229907989,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7547578811645508,0.2046710848808288,0.9267835021018982,284.9098815917969,284.95001220703125,301.6142883300781,297.4622802734375,300.05615234375,297.27099609375,284.9110412597656,1.0,0.5215190649032593,0.5790356397628784,0.5790356397628784,1.0,1.0,-2.846211194992065,1.1653426885604858,1.6808685064315796,0.5194713473320007,0.9026023149490356,0.9026023149490356,0.0,107.9951171875,123.0,71210.0390625,0.0,1835.0855712890625,1.0,278.5568542480469,283.1340026855469,300.4873352050781,305.1445617675781,293.1499938964844,293.1499938964844,278.8500061035156,37404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241755366325378,1.0,0.0,0.0,3.719026565551758,3.719051361083984,9.228940029970544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.2216796875,0.0,1622.0379638671875,1895.4371337890625,0.0,2694.295654296875,0.9222143888473512,1.0,0.0,3.0,1.0,0.0
17759220,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8757719993591309,0.3293573558330536,0.2972241938114166,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5007978677749634,0.4634343087673187,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9661266207695008,0.4334437847137451,0.3031846582889557,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9517831802368164,0.4149448275566101,0.3933529555797577,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7522172331809998,0.2064188122749328,0.9348692893981934,285.040771484375,284.95001220703125,301.67059326171875,297.4657592773437,300.08551025390625,297.2847595214844,285.0409851074219,1.0,0.5275455713272095,0.5771663784980774,0.5771663784980774,1.0,1.0,-2.8719615936279297,1.1746913194656372,1.697270393371582,0.5225871801376343,1.0,1.0,0.0,111.0881805419922,141.0,71082.6640625,0.0,1891.001220703125,1.0,278.8433837890625,283.2667541503906,300.460205078125,305.0307312011719,293.1499938964844,293.1499938964844,278.54998779296875,33238.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197926878929138,1.0,0.0,0.0,3.8407042026519775,3.8407294750213614,9.842716508501326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.974609375,0.0,1734.1259765625,1895.4371337890625,0.0,2653.648681640625,0.9460569024086,1.0,0.0,3.0,1.0,0.0
17759280,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8757719993591309,0.3293573558330536,0.2972241938114166,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5007978677749634,0.4634343087673187,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9661266207695008,0.4334437847137451,0.3031846582889557,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9517831802368164,0.4149448275566101,0.3933529555797577,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7522172331809998,0.2064188122749328,0.9348692893981934,285.040771484375,284.95001220703125,301.67059326171875,297.4657592773437,300.08551025390625,297.2847595214844,285.0409851074219,1.0,0.5275455713272095,0.5771663784980774,0.5771663784980774,1.0,1.0,-2.8719615936279297,1.1746913194656372,1.697270393371582,0.5225871801376343,1.0,1.0,0.0,111.0881805419922,141.0,71082.6640625,0.0,1891.001220703125,1.0,278.8433837890625,283.2667541503906,300.460205078125,305.0307312011719,293.1499938964844,293.1499938964844,278.54998779296875,33238.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197926878929138,1.0,0.0,0.0,3.8407042026519775,3.8407294750213614,9.842716508501326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.974609375,0.0,1734.1259765625,1895.4371337890625,0.0,2653.648681640625,0.9460569024086,1.0,0.0,3.0,1.0,0.0
17759340,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.856807291507721,0.3296890258789062,0.2981594800949096,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9893319010734558,0.501933217048645,0.4756565988063812,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.944617509841919,0.4353026449680328,0.3049623668193817,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.928554117679596,0.4159182906150818,0.3949012756347656,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7378370761871338,0.2074505388736724,0.9421475529670716,284.911376953125,284.95001220703125,301.7275695800781,297.4645690917969,300.1020202636719,297.27618408203125,284.9130249023437,1.0,0.537830114364624,0.5752971768379211,0.5752971768379211,1.0,1.0,-2.9019904136657715,1.185843825340271,1.71614670753479,0.5268594622612,0.9256324768066406,0.9256324768066406,0.0,120.68856048583984,159.0,72605.5,0.0,1986.011474609375,1.0,278.5567321777344,283.1083374023437,300.49224853515625,305.2392578125,293.1499938964844,293.1499938964844,278.25,36996.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286005258560181,1.0,0.0,0.0,3.8109982013702393,3.8110239505767822,9.691049172033672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.4306640625,0.0,1727.560791015625,1895.4371337890625,0.0,2735.421875,0.9419451355934144,1.0,0.0,3.0,1.0,0.0
17759400,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.856807291507721,0.3296890258789062,0.2981594800949096,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9893319010734558,0.501933217048645,0.4756565988063812,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.944617509841919,0.4353026449680328,0.3049623668193817,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.928554117679596,0.4159182906150818,0.3949012756347656,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7378370761871338,0.2074505388736724,0.9421475529670716,284.911376953125,284.95001220703125,301.7275695800781,297.4645690917969,300.1020202636719,297.27618408203125,284.9130249023437,1.0,0.537830114364624,0.5752971768379211,0.5752971768379211,1.0,1.0,-2.9019904136657715,1.185843825340271,1.71614670753479,0.5268594622612,0.9256324768066406,0.9256324768066406,0.0,120.68856048583984,159.0,72605.5,0.0,1986.011474609375,1.0,278.5567321777344,283.1083374023437,300.49224853515625,305.2392578125,293.1499938964844,293.1499938964844,278.25,36996.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286005258560181,1.0,0.0,0.0,3.8109982013702393,3.8110239505767822,9.691049172033672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.4306640625,0.0,1727.560791015625,1895.4371337890625,0.0,2735.421875,0.9419451355934144,1.0,0.0,3.0,1.0,0.0
17759460,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8295108675956726,0.3296140730381012,0.2986344993114471,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9588412642478944,0.5030657649040222,0.477080225944519,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.909429132938385,0.4367739558219909,0.3063974976539612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8947665691375732,0.4164310991764068,0.3959823250770569,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7156628370285034,0.2079478651285171,0.9475049376487732,284.8977355957031,284.95001220703125,301.7850952148437,297.458984375,300.1149597167969,297.265625,284.89959716796875,1.0,0.5489404201507568,0.5726664066314697,0.5726664066314697,1.0,1.0,-2.912292003631592,1.1871614456176758,1.725130558013916,0.5261317491531372,0.8597456812858582,0.8597456812858582,0.0,136.25567626953125,177.0,72889.5546875,0.0,2081.345458984375,1.0,278.2573547363281,283.0714111328125,300.47137451171875,305.2552490234375,293.1499938964844,293.1499938964844,278.54998779296875,39763.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332321047782898,1.0,0.0,0.0,3.618149995803833,3.618174314498901,8.735070764487318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.083984375,0.0,1525.9322509765625,1895.4371337890625,0.0,2778.5537109375,0.9019109010696412,1.0,0.0,3.0,1.0,0.0
17759520,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8295108675956726,0.3296140730381012,0.2986344993114471,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9588412642478944,0.5030657649040222,0.477080225944519,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.909429132938385,0.4367739558219909,0.3063974976539612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8947665691375732,0.4164310991764068,0.3959823250770569,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7156628370285034,0.2079478651285171,0.9475049376487732,284.8977355957031,284.95001220703125,301.7850952148437,297.458984375,300.1149597167969,297.265625,284.89959716796875,1.0,0.5489404201507568,0.5726664066314697,0.5726664066314697,1.0,1.0,-2.912292003631592,1.1871614456176758,1.725130558013916,0.5261317491531372,0.8597456812858582,0.8597456812858582,0.0,136.25567626953125,177.0,72889.5546875,0.0,2081.345458984375,1.0,278.2573547363281,283.0714111328125,300.47137451171875,305.2552490234375,293.1499938964844,293.1499938964844,278.54998779296875,39763.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332321047782898,1.0,0.0,0.0,3.618149995803833,3.618174314498901,8.735070764487318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.083984375,0.0,1525.9322509765625,1895.4371337890625,0.0,2778.5537109375,0.9019109010696412,1.0,0.0,3.0,1.0,0.0
17759580,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8082600235939026,0.3306463360786438,0.2999344170093536,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9304853081703186,0.5058368444442749,0.4799762666225433,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8847970962524414,0.4395186305046081,0.3085549473762512,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8702079057693481,0.4179015159606933,0.3977704644203186,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6962037086486816,0.2088371515274047,0.9538983702659608,285.0098571777344,284.95001220703125,301.8431701660156,297.4494934082031,300.1362609863281,297.2685546875,285.0084533691406,1.0,0.5610606074333191,0.5700356364250183,0.5700356364250183,1.0,1.0,-2.929755210876465,1.1916112899780271,1.7381439208984375,0.5265161395072937,0.9608295559883118,0.9608295559883118,0.0,152.17031860351562,195.0,72588.296875,0.0,2190.435546875,1.0,278.54296875,283.18603515625,300.4369506835937,305.1163024902344,293.1499938964844,293.1499938964844,278.25,33454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274507522583008,1.0,0.0,0.0,3.738029956817627,3.7380545139312735,9.323497351942932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5888671875,0.0,1613.8232421875,1895.4371337890625,0.0,2724.727294921875,0.9230193495750428,1.0,0.0,3.0,1.0,0.0
17759640,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8082600235939026,0.3306463360786438,0.2999344170093536,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9304853081703186,0.5058368444442749,0.4799762666225433,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8847970962524414,0.4395186305046081,0.3085549473762512,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8702079057693481,0.4179015159606933,0.3977704644203186,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6962037086486816,0.2088371515274047,0.9538983702659608,285.0098571777344,284.95001220703125,301.8431701660156,297.4494934082031,300.1362609863281,297.2685546875,285.0084533691406,1.0,0.5610606074333191,0.5700356364250183,0.5700356364250183,1.0,1.0,-2.929755210876465,1.1916112899780271,1.7381439208984375,0.5265161395072937,0.9608295559883118,0.9608295559883118,0.0,152.17031860351562,195.0,72588.296875,0.0,2190.435546875,1.0,278.54296875,283.18603515625,300.4369506835937,305.1163024902344,293.1499938964844,293.1499938964844,278.25,33454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274507522583008,1.0,0.0,0.0,3.738029956817627,3.7380545139312735,9.323497351942932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.5888671875,0.0,1613.8232421875,1895.4371337890625,0.0,2724.727294921875,0.9230193495750428,1.0,0.0,3.0,1.0,0.0
17759700,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7977330684661865,0.3307064473628998,0.3005419671535492,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9171222448349,0.5068683624267578,0.4815011620521545,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8737747073173523,0.4404950737953186,0.3096548318862915,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8592286109924316,0.4182843267917633,0.3986669182777405,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6870750188827515,0.2090935260057449,0.9571264982223512,284.88043212890625,284.95001220703125,301.8723449707031,297.443359375,300.1448974609375,297.2667236328125,284.8778686523437,1.0,0.5673287510871887,0.5687202215194702,0.5687202215194702,1.0,1.0,-2.938603639602661,1.1938351392745972,1.7447686195373535,0.5268353819847107,0.8737877011299133,0.8737877011299133,0.0,160.62738037109375,195.0,73521.5390625,0.0,2248.15625,1.0,278.2957763671875,283.0377197265625,300.4744873046875,305.3416442871094,293.1499938964844,293.1499938964844,278.25,37376.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330264091491699,1.0,0.0,0.0,3.709114789962769,3.709139585494995,9.179813105220092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.1298828125,0.0,1610.4014892578125,1895.4371337890625,0.0,2776.636474609375,0.9174016118049622,1.0,0.0,3.0,1.0,0.0
17759760,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7870322465896606,0.3306094110012054,0.3007897138595581,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9044129252433776,0.5077630281448364,0.4826831817626953,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8628736734390259,0.4413155615329742,0.3104822039604187,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8484792113304138,0.4185084402561188,0.3992413282394409,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6779254078865051,0.2092328816652298,0.959513545036316,284.916259765625,284.95001220703125,301.9016418457031,297.4364013671875,300.15289306640625,297.26318359375,284.9180603027344,1.0,0.5735265612602234,0.5676805377006531,0.5676805377006531,1.0,1.0,-2.944878578186035,1.195235013961792,1.7496434450149536,0.5268921852111816,0.8794613480567932,0.8794613480567932,0.0,169.61083984375,198.0,73366.90625,0.0,2304.292724609375,1.0,278.2572937011719,283.07135009765625,300.45458984375,305.263427734375,293.1499938964844,293.1499938964844,278.54998779296875,38038.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343786597251892,1.0,0.0,0.0,3.642028331756592,3.64205265045166,8.850746553434874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.5361328125,0.0,1539.5369873046875,1895.4371337890625,0.0,2789.2431640625,0.905476450920105,1.0,0.0,3.0,1.0,0.0
17759820,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7767068147659302,0.3312821686267853,0.3015248775482178,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8932377696037292,0.5102022886276245,0.4851038157939911,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8528469204902649,0.4436396360397339,0.3121896982192993,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8382775187492371,0.4196031987667084,0.4004454612731933,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6691319942474365,0.2098212391138076,0.963452935218811,285.0225524902344,284.95001220703125,301.95343017578125,297.4222717285156,300.1722412109375,297.2654724121094,285.0201110839844,1.0,0.5807722806930542,0.5658506155014038,0.5658506155014038,1.0,1.0,-2.9569036960601807,1.198142170906067,1.7587615251541138,0.5272050499916077,0.9790074229240416,0.9790074229240416,0.0,179.78369140625,198.0,72993.71875,0.0,2377.009521484375,1.0,278.5390319824219,283.18096923828125,300.4107666015625,305.11065673828125,293.1499938964844,293.1499938964844,278.54998779296875,32902.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297399282455444,1.0,0.0,0.0,3.760696411132813,3.76072096824646,9.43691020438564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.234375,0.0,1635.966552734375,1895.4371337890625,0.0,2746.024658203125,0.9278643131256104,1.0,0.0,3.0,1.0,0.0
17759880,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7757511734962463,0.3313644230365753,0.3016567826271057,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.89222252368927,0.5105276703834534,0.4854691922664642,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8519536256790161,0.4439487159252167,0.312449038028717,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8373353481292725,0.4197490513324737,0.4006381630897522,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6683233976364136,0.2099031507968902,0.9640395045280457,285.0159606933594,284.95001220703125,301.96051025390625,297.420166015625,300.17486572265625,297.2657775878906,285.0138854980469,1.0,0.5816222429275513,0.5656010508537292,0.5656010508537292,1.0,1.0,-2.9587504863739014,1.198624610900879,1.7601258754730225,0.5273046493530273,0.98015296459198,0.98015296459198,0.0,180.85987854003903,201.0,73056.921875,0.0,2385.77294921875,1.0,278.5432434082031,283.1741943359375,300.4134216308594,305.1266174316406,293.1499938964844,293.1499938964844,278.25,33029.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299968242645264,1.0,0.0,0.0,3.772880792617798,3.772905588150024,9.498159556642348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.185546875,0.0,1651.2537841796875,1895.4371337890625,0.0,2748.416015625,0.930581033229828,1.0,0.0,3.0,1.0,0.0
