time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7682512402534485,0.3311627507209778,0.3020019829273224,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8845140933990479,0.512335479259491,0.4877222776412964,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8451586365699768,0.4456233978271484,0.3140199482440948,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8301501274108887,0.4201793670654297,0.4015716314315796,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6621594429016113,0.210149198770523,0.9671958088874816,284.90625,284.95001220703125,302.0196533203125,297.401123046875,300.1912536621094,297.2596130371094,284.90826416015625,1.0,0.5874637365341187,0.5635216236114502,0.5635216236114502,1.0,1.0,-2.968687057495117,1.2002005577087402,1.7684863805770874,0.5269424915313721,0.8855363130569458,0.8855363130569458,0.0,188.9090118408203,189.0,73764.484375,0.0,2444.53955078125,1.0,278.2567749023437,283.04620361328125,300.4213256835937,305.2607727050781,293.1499938964844,293.1499938964844,278.54998779296875,38141.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837313175201416,1.0,0.0,0.0,3.680099248886109,3.680124044418335,9.036752430802152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.1201171875,0.0,1583.071533203125,1895.4371337890625,0.0,2816.62255859375,0.9139438271522522,1.0,0.0,3.0,1.0,0.0
17760000,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7682512402534485,0.3311627507209778,0.3020019829273224,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8845140933990479,0.512335479259491,0.4877222776412964,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8451586365699768,0.4456233978271484,0.3140199482440948,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8301501274108887,0.4201793670654297,0.4015716314315796,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6621594429016113,0.210149198770523,0.9671958088874816,284.90625,284.95001220703125,302.0196533203125,297.401123046875,300.1912536621094,297.2596130371094,284.90826416015625,1.0,0.5874637365341187,0.5635216236114502,0.5635216236114502,1.0,1.0,-2.968687057495117,1.2002005577087402,1.7684863805770874,0.5269424915313721,0.8855363130569458,0.8855363130569458,0.0,188.9090118408203,189.0,73764.484375,0.0,2444.53955078125,1.0,278.2567749023437,283.04620361328125,300.4213256835937,305.2607727050781,293.1499938964844,293.1499938964844,278.54998779296875,38141.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837313175201416,1.0,0.0,0.0,3.680099248886109,3.680124044418335,9.036752430802152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.1201171875,0.0,1583.071533203125,1895.4371337890625,0.0,2816.62255859375,0.9139438271522522,1.0,0.0,3.0,1.0,0.0
17760060,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.769781768321991,0.3319253325462341,0.3023839294910431,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.887331485748291,0.5150811076164246,0.4899845123291015,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.847812831401825,0.4483095407485962,0.3156396448612213,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8319019079208374,0.421379417181015,0.4024198055267334,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6636959314346313,0.2107831984758377,0.969174027442932,285.0098876953125,284.95001220703125,302.0790100097656,297.3797607421875,300.2133483886719,297.26318359375,285.0078430175781,1.0,0.587594211101532,0.5614320039749146,0.5614320039749146,1.0,1.0,-2.9772064685821533,1.2011109590530396,1.7760955095291138,0.5260534286499023,0.9838128089904784,0.9838128089904784,0.0,188.0228881835937,177.0,73266.90625,0.0,2455.6904296875,1.0,278.54345703125,283.1551513671875,300.3721008300781,305.1029357910156,293.1499938964844,293.1499938964844,278.25,33296.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327104449272156,1.0,0.0,0.0,3.799384593963623,3.7994096279144287,9.632072988097209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.2509765625,0.0,1684.75,1895.4371337890625,0.0,2773.69140625,0.9367425441741944,1.0,0.0,3.0,1.0,0.0
17760120,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.769781768321991,0.3319253325462341,0.3023839294910431,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.887331485748291,0.5150811076164246,0.4899845123291015,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.847812831401825,0.4483095407485962,0.3156396448612213,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8319019079208374,0.421379417181015,0.4024198055267334,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6636959314346313,0.2107831984758377,0.969174027442932,285.0098876953125,284.95001220703125,302.0790100097656,297.3797607421875,300.2133483886719,297.26318359375,285.0078430175781,1.0,0.587594211101532,0.5614320039749146,0.5614320039749146,1.0,1.0,-2.9772064685821533,1.2011109590530396,1.7760955095291138,0.5260534286499023,0.9838128089904784,0.9838128089904784,0.0,188.0228881835937,177.0,73266.90625,0.0,2455.6904296875,1.0,278.54345703125,283.1551513671875,300.3721008300781,305.1029357910156,293.1499938964844,293.1499938964844,278.25,33296.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327104449272156,1.0,0.0,0.0,3.799384593963623,3.7994096279144287,9.632072988097209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.2509765625,0.0,1684.75,1895.4371337890625,0.0,2773.69140625,0.9367425441741944,1.0,0.0,3.0,1.0,0.0
17760180,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7755881547927856,0.3318356871604919,0.3023097515106201,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8953120112419128,0.5169422030448914,0.4917466044425964,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8551188111305237,0.4501462876796722,0.3169176876544952,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8380568027496338,0.4218640923500061,0.4028589129447937,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.669113039970398,0.2110881507396698,0.969994306564331,284.9007263183594,284.95001220703125,302.13848876953125,297.3564147949219,300.2301025390625,297.2584533691406,284.9028015136719,1.0,0.5848166346549988,0.5593423843383789,0.5593423843383789,1.0,1.0,-2.9822943210601807,1.200442671775818,1.7818517684936523,0.5245193243026733,0.8854024410247803,0.8854024410247803,0.0,182.49853515625,165.0,73826.125,0.0,2436.96142578125,1.0,278.25665283203125,283.0295715332031,300.3747253417969,305.220947265625,293.1499938964844,293.1499938964844,278.54998779296875,38448.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396242260932922,1.0,0.0,0.0,3.6956536769866943,3.695678472518921,9.113302894547816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.1376953125,0.0,1603.1024169921875,1895.4371337890625,0.0,2838.204345703125,0.9176239371299744,1.0,0.0,3.0,1.0,0.0
17760240,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7755881547927856,0.3318356871604919,0.3023097515106201,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8953120112419128,0.5169422030448914,0.4917466044425964,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8551188111305237,0.4501462876796722,0.3169176876544952,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8380568027496338,0.4218640923500061,0.4028589129447937,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.669113039970398,0.2110881507396698,0.969994306564331,284.9007263183594,284.95001220703125,302.13848876953125,297.3564147949219,300.2301025390625,297.2584533691406,284.9028015136719,1.0,0.5848166346549988,0.5593423843383789,0.5593423843383789,1.0,1.0,-2.9822943210601807,1.200442671775818,1.7818517684936523,0.5245193243026733,0.8854024410247803,0.8854024410247803,0.0,182.49853515625,165.0,73826.125,0.0,2436.96142578125,1.0,278.25665283203125,283.0295715332031,300.3747253417969,305.220947265625,293.1499938964844,293.1499938964844,278.54998779296875,38448.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396242260932922,1.0,0.0,0.0,3.6956536769866943,3.695678472518921,9.113302894547816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.1376953125,0.0,1603.1024169921875,1895.4371337890625,0.0,2838.204345703125,0.9176239371299744,1.0,0.0,3.0,1.0,0.0
17760300,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7799137830734253,0.332218736410141,0.3022621273994446,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9009449481964112,0.5182889699935913,0.4925997853279114,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8603296875953674,0.4515179991722107,0.3175566792488098,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.842545747756958,0.4224404096603393,0.4030317366123199,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6730422377586365,0.211408793926239,0.9701404571533204,285.02362060546875,284.95001220703125,302.16827392578125,297.3441772460937,300.2409973144531,297.26031494140625,285.0260314941406,1.0,0.5827101469039917,0.5582975745201111,0.5582975745201111,1.0,1.0,-2.9844088554382324,1.1999170780181885,1.784491777420044,0.5235475897789001,0.9711495637893676,0.9711495637893676,0.0,178.5340118408203,165.0,73059.3046875,0.0,2420.671630859375,1.0,278.5032653808594,283.1632080078125,300.3221130371094,304.9936218261719,293.1499938964844,293.1499938964844,278.54998779296875,34155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351317644119263,1.0,0.0,0.0,3.742989301681519,3.743014097213745,9.348253229291004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.9560546875,0.0,1624.951171875,1895.4371337890625,0.0,2796.266845703125,0.926508367061615,1.0,0.0,3.0,1.0,0.0
17760360,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.785778284072876,0.3327552676200866,0.3025365769863128,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.908410906791687,0.5197941660881042,0.4937930703163147,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8671705722808838,0.4530579447746277,0.3184610605239868,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8485198020935059,0.423172652721405,0.4034937024116516,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.678274929523468,0.2118399143218994,0.970999240875244,285.0079650878906,284.95001220703125,302.19805908203125,297.3315734863281,300.2532653808594,297.2641906738281,285.0061340332031,1.0,0.5804178714752197,0.5573216676712036,0.5573216676712036,1.0,1.0,-2.9888463020324707,1.2004854679107666,1.7883607149124146,0.523196280002594,0.9835613369941713,0.9835613369941713,0.0,173.749755859375,153.0,73241.296875,0.0,2404.41552734375,1.0,278.5433654785156,283.14324951171875,300.3221435546875,305.0518798828125,293.1499938964844,293.1499938964844,278.25,33465.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346596956253052,1.0,0.0,0.0,3.807573080062866,3.807598114013672,9.673635759099852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.83984375,0.0,1695.8614501953125,1895.4371337890625,0.0,2791.86376953125,0.9388088583946228,1.0,0.0,3.0,1.0,0.0
17760420,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7979980111122131,0.3327973186969757,0.3024267554283142,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9254446625709534,0.5217451453208923,0.4954760372638702,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8817678689956665,0.4551027715206146,0.3197617530822754,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8614016771316528,0.4237569272518158,0.4038616120815277,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6894444227218628,0.2122568935155868,0.9715366363525392,284.9006652832031,284.95001220703125,302.25762939453125,297.3056640625,300.2708435058594,297.2608947753906,284.9027709960937,1.0,0.5750955939292908,0.5553698539733887,0.5553698539733887,1.0,1.0,-2.993396759033203,1.1996870040893557,1.7937097549438477,0.5216854810714722,0.8858116269111633,0.8858116269111633,0.0,163.9236297607422,141.0,73775.3359375,0.0,2362.570556640625,1.0,278.256591796875,283.019287109375,300.322998046875,305.16558837890625,293.1499938964844,293.1499938964844,278.54998779296875,38521.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413817286491394,1.0,0.0,0.0,3.7010302543640137,3.7010552883148193,9.139839676208794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.01171875,0.0,1609.818603515625,1895.4371337890625,0.0,2854.627685546875,0.9188862442970276,1.0,0.0,3.0,1.0,0.0
17760480,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7979980111122131,0.3327973186969757,0.3024267554283142,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9254446625709534,0.5217451453208923,0.4954760372638702,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8817678689956665,0.4551027715206146,0.3197617530822754,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8614016771316528,0.4237569272518158,0.4038616120815277,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6894444227218628,0.2122568935155868,0.9715366363525392,284.9006652832031,284.95001220703125,302.25762939453125,297.3056640625,300.2708435058594,297.2608947753906,284.9027709960937,1.0,0.5750955939292908,0.5553698539733887,0.5553698539733887,1.0,1.0,-2.993396759033203,1.1996870040893557,1.7937097549438477,0.5216854810714722,0.8858116269111633,0.8858116269111633,0.0,163.9236297607422,141.0,73775.3359375,0.0,2362.570556640625,1.0,278.256591796875,283.019287109375,300.322998046875,305.16558837890625,293.1499938964844,293.1499938964844,278.54998779296875,38521.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413817286491394,1.0,0.0,0.0,3.7010302543640137,3.7010552883148193,9.139839676208794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.01171875,0.0,1609.818603515625,1895.4371337890625,0.0,2854.627685546875,0.9188862442970276,1.0,0.0,3.0,1.0,0.0
17760540,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.81369549036026,0.333812266588211,0.302657276391983,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9474847912788392,0.5246668457984924,0.4974981844425201,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9007713198661804,0.4582034945487976,0.3213708400726318,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.878532350063324,0.4251421988010406,0.4044794142246246,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.703837513923645,0.2130962312221527,0.9725141525268556,285.00860595703125,284.95001220703125,302.3171081542969,297.2790832519531,300.2946472167969,297.2679443359375,285.0067443847656,1.0,0.5692750811576843,0.5534180998802185,0.5534180998802185,1.0,1.0,-2.999949216842652,1.1997466087341309,1.8002026081085205,0.5204176902770996,0.9848239421844482,0.9848239421844482,0.0,152.78196716308594,129.0,73181.890625,0.0,2317.480712890625,1.0,278.5435791015625,283.1336669921875,300.2692565917969,304.99481201171875,293.1499938964844,293.1499938964844,278.25,33489.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363235592842102,1.0,0.0,0.0,3.812646150588989,3.812671422958374,9.699431302578887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.81640625,0.0,1702.1436767578125,1895.4371337890625,0.0,2807.38623046875,0.9398799538612366,1.0,0.0,3.0,1.0,0.0
17760600,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.81369549036026,0.333812266588211,0.302657276391983,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9474847912788392,0.5246668457984924,0.4974981844425201,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9007713198661804,0.4582034945487976,0.3213708400726318,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.878532350063324,0.4251421988010406,0.4044794142246246,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.703837513923645,0.2130962312221527,0.9725141525268556,285.00860595703125,284.95001220703125,302.3171081542969,297.2790832519531,300.2946472167969,297.2679443359375,285.0067443847656,1.0,0.5692750811576843,0.5534180998802185,0.5534180998802185,1.0,1.0,-2.999949216842652,1.1997466087341309,1.8002026081085205,0.5204176902770996,0.9848239421844482,0.9848239421844482,0.0,152.78196716308594,129.0,73181.890625,0.0,2317.480712890625,1.0,278.5435791015625,283.1336669921875,300.2692565917969,304.99481201171875,293.1499938964844,293.1499938964844,278.25,33489.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363235592842102,1.0,0.0,0.0,3.812646150588989,3.812671422958374,9.699431302578887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.81640625,0.0,1702.1436767578125,1895.4371337890625,0.0,2807.38623046875,0.9398799538612366,1.0,0.0,3.0,1.0,0.0
17760660,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8301463723182678,0.3339146375656128,0.3025594353675842,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9701582193374634,0.5266490578651428,0.4991675615310669,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9238937497138976,0.4604003429412842,0.3227436542510986,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8983234763145447,0.4257733821868896,0.4048466682434082,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7193558812141418,0.2135714441537857,0.9730998277664183,284.900634765625,284.95001220703125,302.3764343261719,297.2523193359375,300.3121032714844,297.26513671875,284.9027404785156,1.0,0.5631466507911682,0.5514687895774841,0.5514687895774841,1.0,1.0,-3.0046422481536865,1.1989318132400513,1.8057103157043457,0.518898069858551,0.8869463801383972,0.8869463801383972,0.0,141.64373779296875,117.0,73725.7421875,0.0,2268.8671875,1.0,278.2565612792969,283.0089111328125,300.2696228027344,305.10821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38517.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430498242378235,1.0,0.0,0.0,3.706540584564209,3.706565618515015,9.167075063487572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.66015625,0.0,1616.1131591796875,1895.4371337890625,0.0,2870.22265625,0.9201006889343262,1.0,0.0,3.0,1.0,0.0
17760720,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8301463723182678,0.3339146375656128,0.3025594353675842,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9701582193374634,0.5266490578651428,0.4991675615310669,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9238937497138976,0.4604003429412842,0.3227436542510986,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8983234763145447,0.4257733821868896,0.4048466682434082,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7193558812141418,0.2135714441537857,0.9730998277664183,284.900634765625,284.95001220703125,302.3764343261719,297.2523193359375,300.3121032714844,297.26513671875,284.9027404785156,1.0,0.5631466507911682,0.5514687895774841,0.5514687895774841,1.0,1.0,-3.0046422481536865,1.1989318132400513,1.8057103157043457,0.518898069858551,0.8869463801383972,0.8869463801383972,0.0,141.64373779296875,117.0,73725.7421875,0.0,2268.8671875,1.0,278.2565612792969,283.0089111328125,300.2696228027344,305.10821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38517.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430498242378235,1.0,0.0,0.0,3.706540584564209,3.706565618515015,9.167075063487572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.66015625,0.0,1616.1131591796875,1895.4371337890625,0.0,2870.22265625,0.9201006889343262,1.0,0.0,3.0,1.0,0.0
17760780,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514202833175659,0.3349749445915222,0.3028044402599334,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.993844747543335,0.5295913219451904,0.5011804699897766,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9540991187095642,0.4636466205120086,0.3244329988956451,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.925503134727478,0.4271939098834991,0.4054692387580871,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7374997735023499,0.2144495397806167,0.9741286635398864,285.0094909667969,284.95001220703125,302.4355163574219,297.225830078125,300.3358154296875,297.2727966308594,285.0076599121094,1.0,0.5568579435348511,0.5495195388793945,0.5495195388793945,1.0,1.0,-3.011364698410034,1.1989843845367432,1.8123804330825808,0.5176148414611816,0.9868693351745604,0.9868693351745604,0.0,129.77403259277344,120.0,73131.796875,0.0,2219.950927734375,1.0,278.5436096191406,283.12432861328125,300.2157592773437,304.93701171875,293.1499938964844,293.1499938964844,278.25,33489.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379376530647278,1.0,0.0,0.0,3.817817926406861,3.817843198776245,9.725763447931968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.7373046875,0.0,1708.3609619140625,1895.4371337890625,0.0,2822.453125,0.9410539865493774,1.0,0.0,3.0,1.0,0.0
17760840,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514202833175659,0.3349749445915222,0.3028044402599334,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.993844747543335,0.5295913219451904,0.5011804699897766,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9540991187095642,0.4636466205120086,0.3244329988956451,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.925503134727478,0.4271939098834991,0.4054692387580871,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7374997735023499,0.2144495397806167,0.9741286635398864,285.0094909667969,284.95001220703125,302.4355163574219,297.225830078125,300.3358154296875,297.2727966308594,285.0076599121094,1.0,0.5568579435348511,0.5495195388793945,0.5495195388793945,1.0,1.0,-3.011364698410034,1.1989843845367432,1.8123804330825808,0.5176148414611816,0.9868693351745604,0.9868693351745604,0.0,129.77403259277344,120.0,73131.796875,0.0,2219.950927734375,1.0,278.5436096191406,283.12432861328125,300.2157592773437,304.93701171875,293.1499938964844,293.1499938964844,278.25,33489.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379376530647278,1.0,0.0,0.0,3.817817926406861,3.817843198776245,9.725763447931968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.7373046875,0.0,1708.3609619140625,1895.4371337890625,0.0,2822.453125,0.9410539865493774,1.0,0.0,3.0,1.0,0.0
17760900,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8584797978401184,0.3351081311702728,0.3030417561531067,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.530686616897583,0.5009821057319641,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9633567333221436,0.4648665189743042,0.3253752589225769,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9347985982894896,0.4275930821895599,0.4059261083602905,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7434706091880798,0.2147444039583206,0.9753483533859252,284.8704833984375,284.95001220703125,302.4649658203125,297.2128601074219,300.344970703125,297.2724304199219,284.8667907714844,1.0,0.5555528998374939,0.5485449433326721,0.5485449433326721,1.0,1.0,-3.0145785808563232,1.1989052295684814,1.8156733512878416,0.517114520072937,0.8917465806007385,0.8917465806007385,0.0,126.52838134765624,120.0,74018.7734375,0.0,2208.95947265625,1.0,278.29400634765625,282.9666442871094,300.244384765625,305.1485290527344,293.1499938964844,293.1499938964844,278.25,37274.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434473276138306,1.0,0.0,0.0,3.791150808334351,3.7911765575408936,9.59037151915254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.1337890625,0.0,1705.857177734375,1895.4371337890625,0.0,2873.940185546875,0.935779869556427,1.0,0.0,3.0,1.0,0.0
17760960,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.860711932182312,0.3350587487220764,0.3029742836952209,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.5319275259971619,0.497541069984436,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9667022824287416,0.4659178555011749,0.326078325510025,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9378985166549684,0.4278088808059692,0.4061153829097748,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7455407977104187,0.2149092406034469,0.9760334491729736,284.8968811035156,284.95001220703125,302.49432373046875,297.2001037597656,300.3532409667969,297.2711486816406,284.8990783691406,1.0,0.5545892715454102,0.5475781559944153,0.5475781559944153,1.0,1.0,-3.0122528076171875,1.1964359283447266,1.815816879272461,0.5153093934059143,0.885638952255249,0.885638952255249,0.0,125.36100769042967,123.0,73610.5625,0.0,2198.856689453125,1.0,278.2566833496094,282.996337890625,300.2171325683594,305.04998779296875,293.1499938964844,293.1499938964844,278.54998779296875,38661.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446098566055298,1.0,0.0,0.0,3.710299253463745,3.71032452583313,9.18567764074396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.087890625,0.0,1621.5379638671875,1895.4371337890625,0.0,2884.813720703125,0.9209609627723694,1.0,0.0,3.0,1.0,0.0
17761020,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8640688061714172,0.3359696269035339,0.3034996390342712,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5360929369926453,0.4925780296325683,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9717379808425904,0.4690275192260742,0.3279937505722046,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.942318081855774,0.4290866255760193,0.4070380628108978,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7485415935516357,0.2156648784875869,0.9785941243171692,285.00640869140625,284.95001220703125,302.5504455566406,297.1765441894531,300.37847900390625,297.28399658203125,285.0044250488281,1.0,0.5540909767150879,0.5457220077514648,0.5457220077514648,1.0,1.0,-3.0133988857269287,1.194133162498474,1.819265604019165,0.5128819346427917,0.981888711452484,0.981888711452484,0.0,124.0982894897461,123.0,72888.78125,0.0,2194.4130859375,1.0,278.54248046875,283.1141662597656,300.1630554199219,304.8668518066406,293.1499938964844,293.1499938964844,278.54998779296875,33616.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839045524597168,1.0,0.0,0.0,3.8125267028808594,3.812551975250244,9.698824214865454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.1953125,0.0,1702.985595703125,1895.4371337890625,0.0,2832.798583984375,0.9399396777153016,1.0,0.0,3.0,1.0,0.0
17761080,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8641901612281799,0.3360037505626678,0.3035359978675842,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.5362769365310669,0.4924289286136627,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9719195365905762,0.469153493642807,0.3280857503414154,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9424729943275452,0.4291388392448425,0.4070910513401031,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7486499547958374,0.2156970500946045,0.9787417054176332,285.0045166015625,284.95001220703125,302.5527648925781,297.17559814453125,300.3795471191406,297.2845458984375,285.0026550292969,1.0,0.554105281829834,0.5456446409225464,0.5456446409225464,1.0,1.0,-3.0136148929595947,1.194109320640564,1.8195054531097408,0.5128180980682373,0.9821073412895204,0.9821073412895204,0.0,124.06793975830078,126.0,72898.0234375,0.0,2194.63916015625,1.0,278.5436096191406,283.1123352050781,300.1636047363281,304.87060546875,293.1499938964844,293.1499938964844,278.25,33655.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390922546386719,1.0,0.0,0.0,3.815521240234375,3.81554651260376,9.71406620919879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.7587890625,0.0,1706.896240234375,1895.4371337890625,0.0,2833.235107421875,0.9406294822692872,1.0,0.0,3.0,1.0,0.0
17761140,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.864596962928772,0.3360174298286438,0.303777664899826,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.5398839116096497,0.4921235740184784,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.973769187927246,0.4714418351650238,0.3298504650592804,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9433466792106628,0.4297003149986267,0.4078341424465179,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7493672966957092,0.2160874456167221,0.981072187423706,284.9021911621094,284.95001220703125,302.6107482910156,297.15283203125,300.3997802734375,297.2880249023437,284.9044189453125,1.0,0.555037796497345,0.5437111258506775,0.5437111258506775,1.0,1.0,-3.0193538665771484,1.1936335563659668,1.825720191001892,0.5113049149513245,0.8867613673210144,0.8867613673210144,0.0,124.22612762451172,129.0,73443.6796875,0.0,2205.62109375,1.0,278.256591796875,282.9927673339844,300.1679382324219,304.98358154296875,293.1499938964844,293.1499938964844,278.54998779296875,38553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453578948974609,1.0,0.0,0.0,3.70489764213562,3.704922676086426,9.158950433629798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.865234375,0.0,1614.497314453125,1895.4371337890625,0.0,2891.8125,0.9198198318481444,1.0,0.0,3.0,1.0,0.0
17761200,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.864596962928772,0.3360174298286438,0.303777664899826,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.5398839116096497,0.4921235740184784,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.973769187927246,0.4714418351650238,0.3298504650592804,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9433466792106628,0.4297003149986267,0.4078341424465179,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7493672966957092,0.2160874456167221,0.981072187423706,284.9021911621094,284.95001220703125,302.6107482910156,297.15283203125,300.3997802734375,297.2880249023437,284.9044189453125,1.0,0.555037796497345,0.5437111258506775,0.5437111258506775,1.0,1.0,-3.0193538665771484,1.1936335563659668,1.825720191001892,0.5113049149513245,0.8867613673210144,0.8867613673210144,0.0,124.22612762451172,129.0,73443.6796875,0.0,2205.62109375,1.0,278.256591796875,282.9927673339844,300.1679382324219,304.98358154296875,293.1499938964844,293.1499938964844,278.54998779296875,38553.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453578948974609,1.0,0.0,0.0,3.70489764213562,3.704922676086426,9.158950433629798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.865234375,0.0,1614.497314453125,1895.4371337890625,0.0,2891.8125,0.9198198318481444,1.0,0.0,3.0,1.0,0.0
17761260,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8642322421073914,0.3369739949703216,0.304411232471466,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.5438128113746643,0.4937763810157776,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9747008681297302,0.4747639894485473,0.3319680392742157,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.943072497844696,0.431047111749649,0.4088898599147796,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7492760419845581,0.2168499380350113,0.9839922189712524,285.01385498046875,284.95001220703125,302.668212890625,297.1322631835937,300.4247131347656,297.2987365722656,285.0121154785156,1.0,0.5569618940353394,0.5419093370437622,0.5419093370437622,1.0,1.0,-3.029420852661133,1.1951963901519775,1.8342244625091555,0.5107748508453369,0.9905842542648317,0.9905842542648317,0.0,125.06806182861328,132.0,72949.7109375,0.0,2227.88330078125,1.0,278.5436096191406,283.1097717285156,300.12109375,304.8251647949219,293.1499938964844,293.1499938964844,278.25,33385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400141596794128,1.0,0.0,0.0,3.8204245567321777,3.8204498291015625,9.739048891788116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.5478515625,0.0,1710.6893310546875,1895.4371337890625,0.0,2841.847412109375,0.9415897727012634,1.0,0.0,3.0,1.0,0.0
17761320,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8642322421073914,0.3369739949703216,0.304411232471466,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.5438128113746643,0.4937763810157776,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9747008681297302,0.4747639894485473,0.3319680392742157,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.943072497844696,0.431047111749649,0.4088898599147796,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7492760419845581,0.2168499380350113,0.9839922189712524,285.01385498046875,284.95001220703125,302.668212890625,297.1322631835937,300.4247131347656,297.2987365722656,285.0121154785156,1.0,0.5569618940353394,0.5419093370437622,0.5419093370437622,1.0,1.0,-3.029420852661133,1.1951963901519775,1.8342244625091555,0.5107748508453369,0.9905842542648317,0.9905842542648317,0.0,125.06806182861328,132.0,72949.7109375,0.0,2227.88330078125,1.0,278.5436096191406,283.1097717285156,300.12109375,304.8251647949219,293.1499938964844,293.1499938964844,278.25,33385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400141596794128,1.0,0.0,0.0,3.8204245567321777,3.8204498291015625,9.739048891788116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.5478515625,0.0,1710.6893310546875,1895.4371337890625,0.0,2841.847412109375,0.9415897727012634,1.0,0.0,3.0,1.0,0.0
17761380,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8619005680084229,0.3369622826576233,0.3046928942203522,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5463191866874695,0.4982773661613464,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9736090898513794,0.4770750403404236,0.3338010609149933,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9405152201652528,0.4315935671329498,0.4096830189228058,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.747684895992279,0.2171847075223922,0.9863653182983398,284.9046936035156,284.95001220703125,302.72509765625,297.1144714355469,300.44091796875,297.2955017089844,284.906982421875,1.0,0.5595750212669373,0.5401075482368469,0.5401075482368469,1.0,1.0,-3.041181802749634,1.1974445581436155,1.843737244606018,0.5106271505355835,0.8952465057373047,0.8952465057373047,0.0,126.74102020263672,135.0,73723.234375,0.0,2257.629638671875,1.0,278.2564697265625,282.9811096191406,300.1320495605469,304.9612731933594,293.1499938964844,293.1499938964844,278.54998779296875,38191.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468062281608582,1.0,0.0,0.0,3.728018999099731,3.728044033050537,9.273624641537026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.8603515625,0.0,1638.463134765625,1895.4371337890625,0.0,2905.36669921875,0.9246505498886108,1.0,0.0,3.0,1.0,0.0
17761440,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8619005680084229,0.3369622826576233,0.3046928942203522,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5463191866874695,0.4982773661613464,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9736090898513794,0.4770750403404236,0.3338010609149933,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9405152201652528,0.4315935671329498,0.4096830189228058,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.747684895992279,0.2171847075223922,0.9863653182983398,284.9046936035156,284.95001220703125,302.72509765625,297.1144714355469,300.44091796875,297.2955017089844,284.906982421875,1.0,0.5595750212669373,0.5401075482368469,0.5401075482368469,1.0,1.0,-3.041181802749634,1.1974445581436155,1.843737244606018,0.5106271505355835,0.8952465057373047,0.8952465057373047,0.0,126.74102020263672,135.0,73723.234375,0.0,2257.629638671875,1.0,278.2564697265625,282.9811096191406,300.1320495605469,304.9612731933594,293.1499938964844,293.1499938964844,278.54998779296875,38191.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468062281608582,1.0,0.0,0.0,3.728018999099731,3.728044033050537,9.273624641537026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.8603515625,0.0,1638.463134765625,1895.4371337890625,0.0,2905.36669921875,0.9246505498886108,1.0,0.0,3.0,1.0,0.0
17761500,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8604446053504944,0.3373535573482513,0.3048377335071563,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.5476378202438354,0.501072883605957,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.972743570804596,0.4786690771579742,0.334732711315155,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9388296008110046,0.4321793615818023,0.4100558757781982,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7465955018997192,0.2174831926822662,0.9873577952384948,285.03192138671875,284.95001220703125,302.7532958984375,297.10675048828125,300.4507141113281,297.2967834472656,285.03472900390625,1.0,0.5610383152961731,0.5392066836357117,0.5392066836357117,1.0,1.0,-3.0474748611450195,1.1987360715866089,1.848738670349121,0.5105668306350708,0.9859482049942015,0.9859482049942015,0.0,127.74153137207033,135.0,73034.4296875,0.0,2274.18359375,1.0,278.5040588378906,283.11846923828125,300.0841979980469,304.7444763183594,293.1499938964844,293.1499938964844,278.54998779296875,33998.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422763347625732,1.0,0.0,0.0,3.778042078018189,3.778067111968994,9.524164283902792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.57421875,0.0,1664.8428955078125,1895.4371337890625,0.0,2862.990478515625,0.9342336058616638,1.0,0.0,3.0,1.0,0.0
17761560,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8595975637435913,0.3378885686397552,0.3053241670131683,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.5490349531173706,0.5033749938011169,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9724453687667848,0.4804092943668365,0.3359469473361969,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.93778258562088,0.4329178035259247,0.4107453525066376,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7459326386451721,0.2178728580474853,0.9891186952590942,285.02099609375,284.95001220703125,302.78131103515625,297.0998840332031,300.4610900878906,297.29962158203125,285.0194702148437,1.0,0.5626527667045593,0.5381837487220764,0.5381837487220764,1.0,1.0,-3.0552308559417725,1.2004632949829102,1.8547675609588623,0.5106215476989746,1.0,1.0,0.0,128.6727294921875,138.0,73308.6484375,0.0,2293.09716796875,1.0,278.54364013671875,283.10223388671875,300.0900573730469,304.8139343261719,293.1499938964844,293.1499938964844,278.25,33296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841769814491272,1.0,0.0,0.0,3.8453643321990967,3.845389842987061,9.86661689239554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2685546875,0.0,1740.2635498046875,1895.4371337890625,0.0,2858.255126953125,0.947230875492096,1.0,0.0,3.0,1.0,0.0
17761620,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8560395240783691,0.3378385007381439,0.3056057095527649,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5503754019737244,0.5102530121803284,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9699175357818604,0.4827006161212921,0.3377965092658996,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9335785508155824,0.4334337711334228,0.4115449786186218,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7432541251182556,0.2181240022182464,0.9912691116333008,284.9035339355469,284.95001220703125,302.8367919921875,297.089111328125,300.47235107421875,297.2904663085937,284.9056091308594,1.0,0.5660467743873596,0.5361379384994507,0.5361379384994507,1.0,1.0,-3.069611072540283,1.203351616859436,1.8662595748901367,0.5104721784591675,0.9055396318435668,0.9055396318435668,0.0,131.12242126464844,141.0,74224.0625,0.0,2332.18212890625,1.0,278.2568359375,282.9639892578125,300.1073303222656,304.9660949707031,293.1499938964844,293.1499938964844,278.1499938964844,37965.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848693311214447,1.0,0.0,0.0,3.767164945602417,3.767190456390381,9.469401902606478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.10546875,0.0,1682.6490478515625,1895.4371337890625,0.0,2923.033447265625,0.9330587983131408,1.0,0.0,3.0,1.0,0.0
17761680,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8560395240783691,0.3378385007381439,0.3056057095527649,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5503754019737244,0.5102530121803284,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9699175357818604,0.4827006161212921,0.3377965092658996,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9335785508155824,0.4334337711334228,0.4115449786186218,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7432541251182556,0.2181240022182464,0.9912691116333008,284.9035339355469,284.95001220703125,302.8367919921875,297.089111328125,300.47235107421875,297.2904663085937,284.9056091308594,1.0,0.5660467743873596,0.5361379384994507,0.5361379384994507,1.0,1.0,-3.069611072540283,1.203351616859436,1.8662595748901367,0.5104721784591675,0.9055396318435668,0.9055396318435668,0.0,131.12242126464844,141.0,74224.0625,0.0,2332.18212890625,1.0,278.2568359375,282.9639892578125,300.1073303222656,304.9660949707031,293.1499938964844,293.1499938964844,278.1499938964844,37965.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848693311214447,1.0,0.0,0.0,3.767164945602417,3.767190456390381,9.469401902606478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.10546875,0.0,1682.6490478515625,1895.4371337890625,0.0,2923.033447265625,0.9330587983131408,1.0,0.0,3.0,1.0,0.0
17761740,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8519589304924011,0.3380482494831085,0.3057582378387451,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.5511887073516846,0.5180484652519226,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.966719388961792,0.4852674603462219,0.339548110961914,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9286147952079772,0.4341006278991699,0.4121591746807098,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7400349378585815,0.2183677703142166,0.9925955533981324,284.926513671875,284.95001220703125,302.8914489746094,297.0826416015625,300.4833374023437,297.2815856933594,284.92840576171875,1.0,0.5695403814315796,0.5340920686721802,0.5340920686721802,1.0,1.0,-3.08360242843628,1.2060205936431885,1.8775818347930908,0.510093092918396,0.8898325562477112,0.8898325562477112,0.0,133.83831787109375,144.0,74315.0078125,0.0,2372.289794921875,1.0,278.1522827148437,282.97271728515625,300.0845031738281,304.93121337890625,293.1499938964844,293.1499938964844,278.45001220703125,37847.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493584990501404,1.0,0.0,0.0,3.683187484741211,3.6832122802734375,9.051925644598668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.51953125,0.0,1584.353515625,1895.4371337890625,0.0,2929.262939453125,0.9144493341445924,1.0,0.0,3.0,1.0,0.0
