time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8519589304924011,0.3380482494831085,0.3057582378387451,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.5511887073516846,0.5180484652519226,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.966719388961792,0.4852674603462219,0.339548110961914,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9286147952079772,0.4341006278991699,0.4121591746807098,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7400349378585815,0.2183677703142166,0.9925955533981324,284.926513671875,284.95001220703125,302.8914489746094,297.0826416015625,300.4833374023437,297.2815856933594,284.92840576171875,1.0,0.5695403814315796,0.5340920686721802,0.5340920686721802,1.0,1.0,-3.08360242843628,1.2060205936431885,1.8775818347930908,0.510093092918396,0.8898325562477112,0.8898325562477112,0.0,133.83831787109375,144.0,74315.0078125,0.0,2372.289794921875,1.0,278.1522827148437,282.97271728515625,300.0845031738281,304.93121337890625,293.1499938964844,293.1499938964844,278.45001220703125,37847.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493584990501404,1.0,0.0,0.0,3.683187484741211,3.6832122802734375,9.051925644598668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.51953125,0.0,1584.353515625,1895.4371337890625,0.0,2929.262939453125,0.9144493341445924,1.0,0.0,3.0,1.0,0.0
17761860,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8487864136695862,0.3391431272029876,0.3066532015800476,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9988762736320496,0.5527250170707703,0.5231174826622009,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9642384052276612,0.488734632730484,0.3418848514556885,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.924529194831848,0.4355956315994262,0.41347137093544,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7373826503753662,0.2190417498350143,0.995533049106598,285.0299377441406,284.95001220703125,302.9452209472656,297.0810241699219,300.49981689453125,297.28289794921875,285.02789306640625,1.0,0.5731715559959412,0.5319541096687317,0.5319541096687317,1.0,1.0,-3.0987088680267334,1.208956599235535,1.8897521495819087,0.5097112655639648,1.0,1.0,0.0,136.5635986328125,147.0,74046.6015625,0.0,2414.86328125,1.0,278.4434509277344,283.081787109375,300.0684814453125,304.83355712890625,293.1499938964844,293.1499938964844,278.1499938964844,32888.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440490365028381,1.0,0.0,0.0,3.817968606948853,3.817993640899658,9.726530834086589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.62890625,0.0,1703.8460693359375,1895.4371337890625,0.0,2879.56787109375,0.9407187700271606,1.0,0.0,3.0,1.0,0.0
17761920,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8487864136695862,0.3391431272029876,0.3066532015800476,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9988762736320496,0.5527250170707703,0.5231174826622009,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9642384052276612,0.488734632730484,0.3418848514556885,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.924529194831848,0.4355956315994262,0.41347137093544,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7373826503753662,0.2190417498350143,0.995533049106598,285.0299377441406,284.95001220703125,302.9452209472656,297.0810241699219,300.49981689453125,297.28289794921875,285.02789306640625,1.0,0.5731715559959412,0.5319541096687317,0.5319541096687317,1.0,1.0,-3.0987088680267334,1.208956599235535,1.8897521495819087,0.5097112655639648,1.0,1.0,0.0,136.5635986328125,147.0,74046.6015625,0.0,2414.86328125,1.0,278.4434509277344,283.081787109375,300.0684814453125,304.83355712890625,293.1499938964844,293.1499938964844,278.1499938964844,32888.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440490365028381,1.0,0.0,0.0,3.817968606948853,3.817993640899658,9.726530834086589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.62890625,0.0,1703.8460693359375,1895.4371337890625,0.0,2879.56787109375,0.9407187700271606,1.0,0.0,3.0,1.0,0.0
17761980,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8427867293357849,0.3390561044216156,0.3070008456707001,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9937536120414734,0.5535205602645874,0.5243833661079407,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9582589864730836,0.490913450717926,0.3437381684780121,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9169749021530152,0.4361057579517364,0.4143682420253753,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.732550859451294,0.2191910743713379,0.9976330995559692,284.9029541015625,284.95001220703125,302.9980163574219,297.08477783203125,300.5082092285156,297.27276611328125,284.90496826171875,1.0,0.5764336585998535,0.5298161506652832,0.5298161506652832,1.0,1.0,-3.106473445892334,1.2086783647537231,1.8977952003479004,0.5078474879264832,0.8999247550964355,0.8999247550964355,0.0,140.42178344726562,150.0,74904.6171875,0.0,2449.94287109375,1.0,278.1562194824219,282.9370422363281,300.1015014648437,305.0048217773437,293.1499938964844,293.1499938964844,278.45001220703125,37922.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507072925567627,1.0,0.0,0.0,3.7432546615600586,3.7432799339294434,9.349578249384648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2763671875,0.0,1654.1632080078125,1895.4371337890625,0.0,2941.895751953125,0.9276683330535888,1.0,0.0,3.0,1.0,0.0
17762040,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8427867293357849,0.3390561044216156,0.3070008456707001,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9937536120414734,0.5535205602645874,0.5243833661079407,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9582589864730836,0.490913450717926,0.3437381684780121,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9169749021530152,0.4361057579517364,0.4143682420253753,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.732550859451294,0.2191910743713379,0.9976330995559692,284.9029541015625,284.95001220703125,302.9980163574219,297.08477783203125,300.5082092285156,297.27276611328125,284.90496826171875,1.0,0.5764336585998535,0.5298161506652832,0.5298161506652832,1.0,1.0,-3.106473445892334,1.2086783647537231,1.8977952003479004,0.5078474879264832,0.8999247550964355,0.8999247550964355,0.0,140.42178344726562,150.0,74904.6171875,0.0,2449.94287109375,1.0,278.1562194824219,282.9370422363281,300.1015014648437,305.0048217773437,293.1499938964844,293.1499938964844,278.45001220703125,37922.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507072925567627,1.0,0.0,0.0,3.7432546615600586,3.7432799339294434,9.349578249384648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2763671875,0.0,1654.1632080078125,1895.4371337890625,0.0,2941.895751953125,0.9276683330535888,1.0,0.0,3.0,1.0,0.0
17762100,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.840063750743866,0.3393868803977966,0.3071207106113434,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9913383722305298,0.5544439554214478,0.5250180959701538,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9555219411849976,0.4924209713935852,0.3446300327777862,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9135758876800536,0.436646819114685,0.414732426404953,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7303080558776855,0.2193850874900818,0.9983150362968444,285.0287170410156,284.95001220703125,303.0240478515625,297.0888366699219,300.5154724121094,297.2730407714844,285.0312194824219,1.0,0.5779202580451965,0.5287471413612366,0.5287471413612366,1.0,1.0,-3.109705209732056,1.2082582712173462,1.9014469385147093,0.5066279768943787,0.9889425039291382,0.9889425039291382,0.0,142.21302795410156,150.0,74163.3515625,0.0,2465.580322265625,1.0,278.4043273925781,283.0750427246094,300.0640869140625,304.7945556640625,293.1499938964844,293.1499938964844,278.45001220703125,34011.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458941578865051,1.0,0.0,0.0,3.790283203125,3.7903082370758057,9.58598207034811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.2314453125,0.0,1679.4605712890625,1895.4371337890625,0.0,2896.830810546875,0.9369268417358398,1.0,0.0,3.0,1.0,0.0
17762160,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.838569164276123,0.3398820161819458,0.3075823187828064,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9899944067001344,0.5555844306945801,0.5260856747627258,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9542316794395448,0.4940895736217499,0.3458056151866913,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.911677896976471,0.4373559355735779,0.4154083430767059,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7290183901786804,0.2196843326091766,0.999739408493042,285.01806640625,284.95001220703125,303.0498046875,297.0944519042969,300.5243225097656,297.2757568359375,285.0167236328125,1.0,0.5794985890388489,0.5277189016342163,0.5277189016342163,1.0,1.0,-3.1154797077178955,1.2089675664901731,1.9065120220184328,0.5059991478919983,1.0,1.0,0.0,143.58660888671875,153.0,74416.84375,0.0,2483.873046875,1.0,278.4437255859375,283.06103515625,300.0808410644531,304.8727722167969,293.1499938964844,293.1499938964844,278.1499938964844,33443.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449310064315796,1.0,0.0,0.0,3.853580474853516,3.85360598564148,9.908824267768068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.16015625,0.0,1751.47998046875,1895.4371337890625,0.0,2887.818359375,0.949163854122162,1.0,0.0,3.0,1.0,0.0
17762220,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8337244987487793,0.3397755026817322,0.3078593611717224,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9855000972747804,0.5567262768745422,0.5275598168373108,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9492668509483336,0.4962258040904999,0.3475894033908844,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9058679342269896,0.4378251433372497,0.4162153005599975,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7250280380249023,0.2197723239660263,1.001387119293213,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,300.5331115722656,297.2679138183594,284.9018859863281,1.0,0.5824510455131531,0.5256624221801758,0.5256624221801758,1.0,1.0,-3.122689247131348,1.20849347114563,1.914195656776428,0.5039701461791992,0.9044945240020752,0.9044945240020752,0.0,147.0604705810547,156.0,75270.9140625,0.0,2516.171142578125,1.0,278.1567687988281,282.9244689941406,300.1230163574219,305.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,38100.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506436347961426,1.0,0.0,0.0,3.771761894226074,3.771787405014038,9.492526373833244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.150390625,0.0,1689.1441650390625,1895.4371337890625,0.0,2941.299560546875,0.9341463446617126,1.0,0.0,3.0,1.0,0.0
17762280,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8337244987487793,0.3397755026817322,0.3078593611717224,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9855000972747804,0.5567262768745422,0.5275598168373108,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9492668509483336,0.4962258040904999,0.3475894033908844,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9058679342269896,0.4378251433372497,0.4162153005599975,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7250280380249023,0.2197723239660263,1.001387119293213,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,300.5331115722656,297.2679138183594,284.9018859863281,1.0,0.5824510455131531,0.5256624221801758,0.5256624221801758,1.0,1.0,-3.122689247131348,1.20849347114563,1.914195656776428,0.5039701461791992,0.9044945240020752,0.9044945240020752,0.0,147.0604705810547,156.0,75270.9140625,0.0,2516.171142578125,1.0,278.1567687988281,282.9244689941406,300.1230163574219,305.0469055175781,293.1499938964844,293.1499938964844,278.1499938964844,38100.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506436347961426,1.0,0.0,0.0,3.771761894226074,3.771787405014038,9.492526373833244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.150390625,0.0,1689.1441650390625,1895.4371337890625,0.0,2941.299560546875,0.9341463446617126,1.0,0.0,3.0,1.0,0.0
17762340,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8293598294258118,0.3400903344154358,0.3081148266792297,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9812604188919068,0.5582778453826904,0.5289852619171143,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9448068141937256,0.4988197982311249,0.3493615090847015,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9008516669273376,0.4385959208011627,0.4169356226921081,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7212958931922913,0.219963863492012,1.0025264024734497,284.93817138671875,284.95001220703125,303.1499938964844,297.1337280273437,300.5447082519531,297.265625,284.9393310546875,1.0,0.5851919054985046,0.5236059427261353,0.5236059427261353,1.0,1.0,-3.129072427749634,1.2076374292373655,1.921434998512268,0.501568615436554,0.9110672473907472,0.9110672473907472,0.0,150.32037353515625,159.0,75191.9375,0.0,2545.880615234375,1.0,278.150146484375,282.9572448730469,300.1268920898437,305.01275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36876.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848667323589325,1.0,0.0,0.0,3.737271785736084,3.7372968196868896,9.319714990851936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.0693359375,0.0,1639.16015625,1895.4371337890625,0.0,2922.7900390625,0.9255961775779724,1.0,0.0,3.0,1.0,0.0
17762400,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8293598294258118,0.3400903344154358,0.3081148266792297,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9812604188919068,0.5582778453826904,0.5289852619171143,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9448068141937256,0.4988197982311249,0.3493615090847015,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9008516669273376,0.4385959208011627,0.4169356226921081,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7212958931922913,0.219963863492012,1.0025264024734497,284.93817138671875,284.95001220703125,303.1499938964844,297.1337280273437,300.5447082519531,297.265625,284.9393310546875,1.0,0.5851919054985046,0.5236059427261353,0.5236059427261353,1.0,1.0,-3.129072427749634,1.2076374292373655,1.921434998512268,0.501568615436554,0.9110672473907472,0.9110672473907472,0.0,150.32037353515625,159.0,75191.9375,0.0,2545.880615234375,1.0,278.150146484375,282.9572448730469,300.1268920898437,305.01275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36876.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848667323589325,1.0,0.0,0.0,3.737271785736084,3.7372968196868896,9.319714990851936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.0693359375,0.0,1639.16015625,1895.4371337890625,0.0,2922.7900390625,0.9255961775779724,1.0,0.0,3.0,1.0,0.0
17762460,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8259946703910828,0.340594470500946,0.3086413443088531,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9778713583946228,0.5600087642669678,0.5306901335716248,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9415385127067566,0.5015857219696045,0.3513405621051788,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8970078825950623,0.4395647644996643,0.417918711900711,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7183302640914917,0.220269501209259,1.004292368888855,284.95489501953125,284.95001220703125,303.1925354003906,297.15625,300.5552978515625,297.265625,284.9552001953125,1.0,0.587994396686554,0.5216155648231506,0.5216155648231506,1.0,1.0,-3.1374387741088867,1.2076784372329712,1.929760217666626,0.4996447563171386,0.9209598302841188,0.9209598302841188,0.0,153.25357055664062,162.0,75320.34375,0.0,2577.814697265625,1.0,278.1499938964844,282.9683532714844,300.15142822265625,305.0398864746094,293.1499938964844,293.1499938964844,278.1499938964844,36033.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475982546806335,1.0,0.0,0.0,3.7359907627105713,3.736015558242798,9.313326927440356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.7216796875,0.0,1631.215576171875,1895.4371337890625,0.0,2912.780517578125,0.9246503114700316,1.0,0.0,3.0,1.0,0.0
17762520,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8259946703910828,0.340594470500946,0.3086413443088531,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9778713583946228,0.5600087642669678,0.5306901335716248,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9415385127067566,0.5015857219696045,0.3513405621051788,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8970078825950623,0.4395647644996643,0.417918711900711,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7183302640914917,0.220269501209259,1.004292368888855,284.95489501953125,284.95001220703125,303.1925354003906,297.15625,300.5552978515625,297.265625,284.9552001953125,1.0,0.587994396686554,0.5216155648231506,0.5216155648231506,1.0,1.0,-3.1374387741088867,1.2076784372329712,1.929760217666626,0.4996447563171386,0.9209598302841188,0.9209598302841188,0.0,153.25357055664062,162.0,75320.34375,0.0,2577.814697265625,1.0,278.1499938964844,282.9683532714844,300.15142822265625,305.0398864746094,293.1499938964844,293.1499938964844,278.1499938964844,36033.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475982546806335,1.0,0.0,0.0,3.7359907627105713,3.736015558242798,9.313326927440356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.7216796875,0.0,1631.215576171875,1895.4371337890625,0.0,2912.780517578125,0.9246503114700316,1.0,0.0,3.0,1.0,0.0
17762580,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8227035403251648,0.3410559892654419,0.3091670572757721,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9744431376457214,0.5616592764854431,0.532365083694458,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9383110404014589,0.5042787790298462,0.353298932313919,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.893280565738678,0.4405190646648407,0.4189281463623047,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7154068946838379,0.2205729484558105,1.0061646699905396,284.9574279785156,284.95001220703125,303.2228698730469,297.1704406738281,300.5604858398437,297.2648620605469,284.9574584960937,1.0,0.5908167362213135,0.5196252465248108,0.5196252465248108,1.0,1.0,-3.145904302597046,1.2077127695083618,1.9381916522979736,0.4977024793624878,0.9271662831306458,0.9271662831306458,0.0,156.22190856933594,165.0,75496.6015625,0.0,2610.291259765625,1.0,278.1499938964844,282.9664306640625,300.1703796386719,305.0733337402344,293.1499938964844,293.1499938964844,278.1499938964844,35735.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476709723472595,1.0,0.0,0.0,3.746597290039064,3.746622323989868,9.366283961753652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.556640625,0.0,1641.2877197265625,1895.4371337890625,0.0,2913.46142578125,0.9267743229866028,1.0,0.0,3.0,1.0,0.0
17762640,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8227035403251648,0.3410559892654419,0.3091670572757721,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9744431376457214,0.5616592764854431,0.532365083694458,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9383110404014589,0.5042787790298462,0.353298932313919,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.893280565738678,0.4405190646648407,0.4189281463623047,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7154068946838379,0.2205729484558105,1.0061646699905396,284.9574279785156,284.95001220703125,303.2228698730469,297.1704406738281,300.5604858398437,297.2648620605469,284.9574584960937,1.0,0.5908167362213135,0.5196252465248108,0.5196252465248108,1.0,1.0,-3.145904302597046,1.2077127695083618,1.9381916522979736,0.4977024793624878,0.9271662831306458,0.9271662831306458,0.0,156.22190856933594,165.0,75496.6015625,0.0,2610.291259765625,1.0,278.1499938964844,282.9664306640625,300.1703796386719,305.0733337402344,293.1499938964844,293.1499938964844,278.1499938964844,35735.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476709723472595,1.0,0.0,0.0,3.746597290039064,3.746622323989868,9.366283961753652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.556640625,0.0,1641.2877197265625,1895.4371337890625,0.0,2913.46142578125,0.9267743229866028,1.0,0.0,3.0,1.0,0.0
17762700,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8210118412971497,0.3412602841854095,0.3094060122966766,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9726319313049316,0.5624232888221741,0.5331503748893738,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9366142749786376,0.5055645704269409,0.3542414605617523,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8913792967796326,0.4409734606742859,0.4194134771823883,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7138874530792236,0.2207076400518417,1.0070431232452393,284.9566955566406,284.95001220703125,303.23370361328125,297.174560546875,300.5609741210937,297.26397705078125,284.9566650390625,1.0,0.5922154784202576,0.5186300277709961,0.5186300277709961,1.0,1.0,-3.149909019470215,1.2076143026351929,1.9422945976257324,0.4966671168804168,0.9289219379425048,0.9289219379425048,0.0,157.7441864013672,165.0,75575.1953125,0.0,2626.346923828125,1.0,278.1499938964844,282.9638977050781,300.175537109375,305.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,35708.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478863835334778,1.0,0.0,0.0,3.752492904663086,3.752517938613892,9.395785127708224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.5068359375,0.0,1647.97021484375,1895.4371337890625,0.0,2915.478271484375,0.928063154220581,1.0,0.0,3.0,1.0,0.0
17762760,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8193114995956421,0.3414589166641235,0.3096381723880768,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9707754850387572,0.5631494522094727,0.5339016914367676,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9348822236061096,0.5068042874336243,0.3551549017429352,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8894782066345215,0.4414219558238983,0.4198919832706451,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7123402953147888,0.2208328992128372,1.007881999015808,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,300.5602111816406,297.26275634765625,284.9556579589844,1.0,0.5936015844345093,0.5176319479942322,0.5176319479942322,1.0,1.0,-3.153773784637451,1.207439422607422,1.9463343620300293,0.4955866038799286,0.930172085762024,0.930172085762024,0.0,159.28106689453125,168.0,75642.953125,0.0,2642.243408203125,1.0,278.1499938964844,282.9613342285156,300.1786499023437,305.09429931640625,293.1499938964844,293.1499938964844,278.1499938964844,35710.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481741547584534,1.0,0.0,0.0,3.757870674133301,3.7578957080841056,9.422734592590132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.8876953125,0.0,1654.296142578125,1895.4371337890625,0.0,2918.17236328125,0.92926287651062,1.0,0.0,3.0,1.0,0.0
17762820,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8159179091453552,0.3418413698673248,0.3100884556770324,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.966981828212738,0.5645200610160828,0.5353209376335144,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9313890337944032,0.509200930595398,0.356915682554245,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8857239484786987,0.4423027634620666,0.42083340883255,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7091860771179199,0.2210594564676284,1.0094528198242188,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,300.5552062988281,297.2597961425781,284.9535827636719,1.0,0.5963338613510132,0.5156357884407043,0.5156357884407043,1.0,1.0,-3.16115951538086,1.206906795501709,1.95425283908844,0.4933204650878906,0.9315459728240968,0.9315459728240968,0.0,162.3759307861328,171.0,75743.2421875,0.0,2673.576904296875,1.0,278.1499938964844,282.95660400390625,300.1788635253906,305.1039428710937,293.1499938964844,293.1499938964844,278.1499938964844,35762.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488757610321045,1.0,0.0,0.0,3.766499757766724,3.766525030136109,9.466058941143274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.654296875,0.0,1664.8521728515625,1895.4371337890625,0.0,2924.741943359375,0.9312261939048768,1.0,0.0,3.0,1.0,0.0
17762880,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8159179091453552,0.3418413698673248,0.3100884556770324,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.966981828212738,0.5645200610160828,0.5353209376335144,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9313890337944032,0.509200930595398,0.356915682554245,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8857239484786987,0.4423027634620666,0.42083340883255,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7091860771179199,0.2210594564676284,1.0094528198242188,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,300.5552062988281,297.2597961425781,284.9535827636719,1.0,0.5963338613510132,0.5156357884407043,0.5156357884407043,1.0,1.0,-3.16115951538086,1.206906795501709,1.95425283908844,0.4933204650878906,0.9315459728240968,0.9315459728240968,0.0,162.3759307861328,171.0,75743.2421875,0.0,2673.576904296875,1.0,278.1499938964844,282.95660400390625,300.1788635253906,305.1039428710937,293.1499938964844,293.1499938964844,278.1499938964844,35762.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488757610321045,1.0,0.0,0.0,3.766499757766724,3.766525030136109,9.466058941143274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.654296875,0.0,1664.8521728515625,1895.4371337890625,0.0,2924.741943359375,0.9312261939048768,1.0,0.0,3.0,1.0,0.0
17762940,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8125594258308411,0.3422082066535949,0.3105242252349853,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.96314799785614,0.5658118724822998,0.5366587042808533,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9279494881629944,0.5115303993225098,0.3586214780807495,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8820788264274597,0.4431651532649994,0.4217572510242462,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7060046792030334,0.2212612777948379,1.0109071731567385,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,300.5460510253906,297.2565612792969,284.9518737792969,1.0,0.5990154147148132,0.5136396288871765,0.5136396288871765,1.0,1.0,-3.1682024002075195,1.2061798572540283,1.9620226621627808,0.4909414649009704,0.9319303035736084,0.9319303035736084,0.0,165.4756622314453,174.0,75799.109375,0.0,2704.38916015625,1.0,278.1499938964844,282.9528503417969,300.1717224121094,305.1029357910156,293.1499938964844,293.1499938964844,278.1499938964844,35834.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496795296669006,1.0,0.0,0.0,3.772175312042236,3.772200584411621,9.494607411397736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.521484375,0.0,1672.1131591796875,1895.4371337890625,0.0,2932.269287109375,0.9325459599494934,1.0,0.0,3.0,1.0,0.0
17763000,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8125594258308411,0.3422082066535949,0.3105242252349853,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.96314799785614,0.5658118724822998,0.5366587042808533,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9279494881629944,0.5115303993225098,0.3586214780807495,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8820788264274597,0.4431651532649994,0.4217572510242462,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7060046792030334,0.2212612777948379,1.0109071731567385,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,300.5460510253906,297.2565612792969,284.9518737792969,1.0,0.5990154147148132,0.5136396288871765,0.5136396288871765,1.0,1.0,-3.1682024002075195,1.2061798572540283,1.9620226621627808,0.4909414649009704,0.9319303035736084,0.9319303035736084,0.0,165.4756622314453,174.0,75799.109375,0.0,2704.38916015625,1.0,278.1499938964844,282.9528503417969,300.1717224121094,305.1029357910156,293.1499938964844,293.1499938964844,278.1499938964844,35834.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496795296669006,1.0,0.0,0.0,3.772175312042236,3.772200584411621,9.494607411397736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.521484375,0.0,1672.1131591796875,1895.4371337890625,0.0,2932.269287109375,0.9325459599494934,1.0,0.0,3.0,1.0,0.0
17763060,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.809237539768219,0.3425625264644623,0.3109483122825622,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.959315836429596,0.5670424103736877,0.5379353165626526,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9246143102645874,0.5138128995895386,0.3602914214134216,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8785626888275146,0.4440115094184875,0.4226656556129455,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.70289146900177,0.2214447259902954,1.012273192405701,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,300.5333251953125,297.2532653808594,284.9506530761719,1.0,0.6016514897346497,0.511688232421875,0.511688232421875,1.0,1.0,-3.174989938735962,1.2053768634796145,1.969612956047058,0.4885517954826355,0.9317157864570618,0.9317157864570618,0.0,168.56884765625,177.0,75817.1875,0.0,2734.7802734375,1.0,278.1499938964844,282.95001220703125,300.1580810546875,305.0924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35903.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850559413433075,1.0,0.0,0.0,3.7752511501312256,3.7752764225006095,9.510097811471496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.93359375,0.0,1676.28564453125,1895.4371337890625,0.0,2940.510498046875,0.9332823753356934,1.0,0.0,3.0,1.0,0.0
17763120,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.809237539768219,0.3425625264644623,0.3109483122825622,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.959315836429596,0.5670424103736877,0.5379353165626526,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9246143102645874,0.5138128995895386,0.3602914214134216,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8785626888275146,0.4440115094184875,0.4226656556129455,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.70289146900177,0.2214447259902954,1.012273192405701,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,300.5333251953125,297.2532653808594,284.9506530761719,1.0,0.6016514897346497,0.511688232421875,0.511688232421875,1.0,1.0,-3.174989938735962,1.2053768634796145,1.969612956047058,0.4885517954826355,0.9317157864570618,0.9317157864570618,0.0,168.56884765625,177.0,75817.1875,0.0,2734.7802734375,1.0,278.1499938964844,282.95001220703125,300.1580810546875,305.0924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35903.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850559413433075,1.0,0.0,0.0,3.7752511501312256,3.7752764225006095,9.510097811471496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.93359375,0.0,1676.28564453125,1895.4371337890625,0.0,2940.510498046875,0.9332823753356934,1.0,0.0,3.0,1.0,0.0
17763180,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8059362769126892,0.3429046273231506,0.3113614618778229,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9555014967918396,0.568218469619751,0.5391594171524048,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9213979244232178,0.5160541534423828,0.3619317710399627,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8751744627952576,0.4448417425155639,0.4235589802265167,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6998564004898071,0.2216134369373321,1.0135693550109863,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,300.5173034667969,297.2499084472656,284.94970703125,1.0,0.6042468547821045,0.5097367763519287,0.5097367763519287,1.0,1.0,-3.181563377380371,1.2044389247894287,1.9771243333816528,0.4860858619213104,0.9310209155082704,0.9310209155082704,0.0,171.65380859375,180.0,75801.046875,0.0,2764.816162109375,1.0,278.1499938964844,282.9478759765625,300.1385192871094,305.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,35964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515077233314514,1.0,0.0,0.0,3.776083469390869,3.776108741760254,9.514291718915048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.7216796875,0.0,1677.7467041015625,1895.4371337890625,0.0,2949.394287109375,0.9335102438926696,1.0,0.0,3.0,1.0,0.0
17763240,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8059362769126892,0.3429046273231506,0.3113614618778229,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9555014967918396,0.568218469619751,0.5391594171524048,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9213979244232178,0.5160541534423828,0.3619317710399627,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8751744627952576,0.4448417425155639,0.4235589802265167,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6998564004898071,0.2216134369373321,1.0135693550109863,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,300.5173034667969,297.2499084472656,284.94970703125,1.0,0.6042468547821045,0.5097367763519287,0.5097367763519287,1.0,1.0,-3.181563377380371,1.2044389247894287,1.9771243333816528,0.4860858619213104,0.9310209155082704,0.9310209155082704,0.0,171.65380859375,180.0,75801.046875,0.0,2764.816162109375,1.0,278.1499938964844,282.9478759765625,300.1385192871094,305.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,35964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515077233314514,1.0,0.0,0.0,3.776083469390869,3.776108741760254,9.514291718915048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.7216796875,0.0,1677.7467041015625,1895.4371337890625,0.0,2949.394287109375,0.9335102438926696,1.0,0.0,3.0,1.0,0.0
17763300,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8042935132980347,0.3430707156658172,0.3115636706352234,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9536027312278748,0.5687865018844604,0.5397525429725647,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9198347330093384,0.5171595215797424,0.3627412617206573,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8735257387161255,0.4452502727508545,0.4239996075630188,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6983678936958313,0.2216928154230117,1.014194369316101,284.9493103027344,284.95001220703125,303.203857421875,297.1220703125,300.50811767578125,297.2482604980469,284.9493103027344,1.0,0.6055301427841187,0.5087610483169556,0.5087610483169556,1.0,1.0,-3.184774160385132,1.2039202451705933,1.9808539152145384,0.4848248362541199,0.9305149912834167,0.9305149912834167,0.0,173.19358825683594,180.0,75781.0859375,0.0,2779.709228515625,1.0,278.1499938964844,282.947021484375,300.12664794921875,305.0611877441406,293.1499938964844,293.1499938964844,278.1499938964844,35992.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520027995109558,1.0,0.0,0.0,3.775734424591065,3.77575945854187,9.512532415101304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.4619140625,0.0,1677.548583984375,1895.4371337890625,0.0,2954.03271484375,0.93345046043396,1.0,0.0,3.0,1.0,0.0
17763360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8026724457740784,0.3432334065437317,0.3117628991603851,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9517105221748352,0.5693418979644775,0.5403336882591248,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9183018207550048,0.5182551741600037,0.3635439276695251,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8719059824943542,0.4456542432308197,0.4244360029697418,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.696898341178894,0.2217691987752914,1.0148054361343384,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,300.498291015625,297.24658203125,284.948974609375,1.0,0.606804370880127,0.5078088045120239,0.5078088045120239,1.0,1.0,-3.187937021255493,1.2034118175506592,1.984525203704834,0.4835879504680633,0.9299339056015016,0.9299339056015016,0.0,174.73187255859375,183.0,75754.609375,0.0,2794.524658203125,1.0,278.1499938964844,282.9463195800781,300.1134948730469,305.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36018.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525135517120361,1.0,0.0,0.0,3.774947643280029,3.774972915649414,9.50856872350414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.70703125,0.0,1676.8134765625,1895.4371337890625,0.0,2958.818603515625,0.9332910180091858,1.0,0.0,3.0,1.0,0.0
17763420,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7994957566261292,0.3435528576374054,0.3121550977230072,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9479442238807678,0.5704104900360107,0.5414577126502991,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9153190851211548,0.520404577255249,0.3651230931282043,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8687490820884705,0.4464516341686249,0.4252982437610626,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6940137147903442,0.2219133377075195,1.0159889459609983,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,300.4765930175781,297.2431335449219,284.9483642578125,1.0,0.6093266606330872,0.5059042572975159,0.5059042572975159,1.0,1.0,-3.1941187381744385,1.202305793762207,1.991812825202942,0.4810670912265777,0.9285058975219728,0.9285058975219728,0.0,177.8057861328125,186.0,75681.7109375,0.0,2823.928466796875,1.0,278.1499938964844,282.9452514648437,300.0836486816406,305.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36065.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535821437835693,1.0,0.0,0.0,3.7721409797668457,3.772166252136232,9.494435175838588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.7724609375,0.0,1673.85302734375,1895.4371337890625,0.0,2968.83251953125,0.932692050933838,1.0,0.0,3.0,1.0,0.0
17763480,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7994957566261292,0.3435528576374054,0.3121550977230072,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9479442238807678,0.5704104900360107,0.5414577126502991,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9153190851211548,0.520404577255249,0.3651230931282043,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8687490820884705,0.4464516341686249,0.4252982437610626,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6940137147903442,0.2219133377075195,1.0159889459609983,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,300.4765930175781,297.2431335449219,284.9483642578125,1.0,0.6093266606330872,0.5059042572975159,0.5059042572975159,1.0,1.0,-3.1941187381744385,1.202305793762207,1.991812825202942,0.4810670912265777,0.9285058975219728,0.9285058975219728,0.0,177.8057861328125,186.0,75681.7109375,0.0,2823.928466796875,1.0,278.1499938964844,282.9452514648437,300.0836486816406,305.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36065.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535821437835693,1.0,0.0,0.0,3.7721409797668457,3.772166252136232,9.494435175838588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.7724609375,0.0,1673.85302734375,1895.4371337890625,0.0,2968.83251953125,0.932692050933838,1.0,0.0,3.0,1.0,0.0
17763540,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.79640793800354,0.3438794612884521,0.3125505149364471,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9441884756088256,0.5714029669761658,0.5425155758857727,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9124113917350768,0.5224428176879883,0.366635262966156,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8656994700431824,0.4472499787807464,0.4261581003665924,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6911942362785339,0.2220455408096313,1.0171210765838623,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,300.4522399902344,297.2393493652344,284.9477844238281,1.0,0.6118127703666687,0.5039997100830078,0.5039997100830078,1.0,1.0,-3.2000794410705566,1.201062798500061,1.999016523361206,0.4784721434116363,0.926712155342102,0.926712155342102,0.0,180.8800506591797,189.0,75582.828125,0.0,2852.986328125,1.0,278.1499938964844,282.9445495605469,300.0493469238281,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36109.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546976447105408,1.0,0.0,0.0,3.767730236053467,3.767755508422852,9.472244073549518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.1455078125,0.0,1668.978515625,1895.4371337890625,0.0,2979.2880859375,0.9317306876182556,1.0,0.0,3.0,1.0,0.0
17763600,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.79640793800354,0.3438794612884521,0.3125505149364471,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9441884756088256,0.5714029669761658,0.5425155758857727,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9124113917350768,0.5224428176879883,0.366635262966156,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8656994700431824,0.4472499787807464,0.4261581003665924,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6911942362785339,0.2220455408096313,1.0171210765838623,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,300.4522399902344,297.2393493652344,284.9477844238281,1.0,0.6118127703666687,0.5039997100830078,0.5039997100830078,1.0,1.0,-3.2000794410705566,1.201062798500061,1.999016523361206,0.4784721434116363,0.926712155342102,0.926712155342102,0.0,180.8800506591797,189.0,75582.828125,0.0,2852.986328125,1.0,278.1499938964844,282.9445495605469,300.0493469238281,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36109.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546976447105408,1.0,0.0,0.0,3.767730236053467,3.767755508422852,9.472244073549518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.1455078125,0.0,1668.978515625,1895.4371337890625,0.0,2979.2880859375,0.9317306876182556,1.0,0.0,3.0,1.0,0.0
