time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7934058308601379,0.3442051410675049,0.3129473626613617,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.940449595451355,0.5723260045051575,0.5435067415237427,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9095871448516846,0.5243940353393555,0.3680826425552368,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8627526164054871,0.4480432271957397,0.4270150363445282,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6884387135505676,0.2221660614013672,1.0182018280029297,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,300.4258117675781,297.2353820800781,284.9472961425781,1.0,0.6142625212669373,0.5021306276321411,0.5021306276321411,1.0,1.0,-3.2058181762695312,1.1997507810592651,2.006067514419556,0.4758697748184204,0.9246564507484436,0.9246564507484436,0.0,183.9540557861328,192.0,75462.109375,0.0,2881.684814453125,1.0,278.1499938964844,282.9442749023437,300.0111389160156,304.9283752441406,293.1499938964844,293.1499938964844,278.1499938964844,36147.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558534383773804,1.0,0.0,0.0,3.761902332305908,3.761927366256714,9.442963460060128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.740234375,0.0,1662.4046630859375,1895.4371337890625,0.0,2990.122802734375,0.9304484724998474,1.0,0.0,3.0,1.0,0.0
17763720,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7934058308601379,0.3442051410675049,0.3129473626613617,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.940449595451355,0.5723260045051575,0.5435067415237427,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9095871448516846,0.5243940353393555,0.3680826425552368,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8627526164054871,0.4480432271957397,0.4270150363445282,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6884387135505676,0.2221660614013672,1.0182018280029297,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,300.4258117675781,297.2353820800781,284.9472961425781,1.0,0.6142625212669373,0.5021306276321411,0.5021306276321411,1.0,1.0,-3.2058181762695312,1.1997507810592651,2.006067514419556,0.4758697748184204,0.9246564507484436,0.9246564507484436,0.0,183.9540557861328,192.0,75462.109375,0.0,2881.684814453125,1.0,278.1499938964844,282.9442749023437,300.0111389160156,304.9283752441406,293.1499938964844,293.1499938964844,278.1499938964844,36147.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558534383773804,1.0,0.0,0.0,3.761902332305908,3.761927366256714,9.442963460060128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.740234375,0.0,1662.4046630859375,1895.4371337890625,0.0,2990.122802734375,0.9304484724998474,1.0,0.0,3.0,1.0,0.0
17763780,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7904816269874573,0.3445147275924682,0.3133327662944793,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9367464780807496,0.5731890797615051,0.5444386601448059,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9068810939788818,0.5262963175773621,0.3694894313812256,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8599012494087219,0.4488165378570556,0.4278562068939209,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6857501864433289,0.2222748398780822,1.019229531288147,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,300.3973693847656,297.23150634765625,284.9469299316406,1.0,0.6166749000549316,0.5002616047859192,0.5002616047859192,1.0,1.0,-3.211342096328736,1.1983088254928589,2.013033390045166,0.4731980860233307,0.9223529100418092,0.9223529100418092,0.0,187.0228881835937,195.0,75319.9453125,0.0,2910.002685546875,1.0,278.1499938964844,282.9443664550781,299.9691162109375,304.8775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570112586021423,1.0,0.0,0.0,3.754725217819214,3.75475025177002,9.406966228198144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.7294921875,0.0,1654.2254638671875,1895.4371337890625,0.0,3000.9775390625,0.9288605451583862,1.0,0.0,3.0,1.0,0.0
17763840,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7904816269874573,0.3445147275924682,0.3133327662944793,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9367464780807496,0.5731890797615051,0.5444386601448059,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9068810939788818,0.5262963175773621,0.3694894313812256,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8599012494087219,0.4488165378570556,0.4278562068939209,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6857501864433289,0.2222748398780822,1.019229531288147,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,300.3973693847656,297.23150634765625,284.9469299316406,1.0,0.6166749000549316,0.5002616047859192,0.5002616047859192,1.0,1.0,-3.211342096328736,1.1983088254928589,2.013033390045166,0.4731980860233307,0.9223529100418092,0.9223529100418092,0.0,187.0228881835937,195.0,75319.9453125,0.0,2910.002685546875,1.0,278.1499938964844,282.9443664550781,299.9691162109375,304.8775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570112586021423,1.0,0.0,0.0,3.754725217819214,3.75475025177002,9.406966228198144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.7294921875,0.0,1654.2254638671875,1895.4371337890625,0.0,3000.9775390625,0.9288605451583862,1.0,0.0,3.0,1.0,0.0
17763900,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7890462875366211,0.3446633219718933,0.3135204911231994,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.934913694858551,0.5736050009727478,0.5448895692825317,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9055788516998292,0.5272377729415894,0.3701851665973663,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8585084080696106,0.4491958320140838,0.4282704889774322,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6844308376312256,0.2223261147737503,1.019729495048523,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,300.3827209472656,297.2296142578125,284.9467468261719,1.0,0.6178705096244812,0.4993270635604858,0.4993270635604858,1.0,1.0,-3.214045286178589,1.1975476741790771,2.016497611999512,0.4718382954597473,0.9211484789848328,0.9211484789848328,0.0,188.5571746826172,195.0,75243.6328125,0.0,2924.07373046875,1.0,278.1499938964844,282.94451904296875,299.9472045898437,304.85076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36196.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857618510723114,1.0,0.0,0.0,3.750798463821411,3.750823497772217,9.38730067900906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.1298828125,0.0,1649.7392578125,1895.4371337890625,0.0,3006.671875,0.927989661693573,1.0,0.0,3.0,1.0,0.0
17763960,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7876284122467041,0.344805896282196,0.3137030005455017,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.933091640472412,0.574001133441925,0.5453230738639832,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9043128490447998,0.5281730890274048,0.3708759248256683,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8571367263793945,0.4495677649974823,0.4286780655384063,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6831298470497131,0.2223763167858123,1.0202226638793943,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,300.3677062988281,297.2277526855469,284.9466247558594,1.0,0.619057297706604,0.4984014332294464,0.4984014332294464,1.0,1.0,-3.2167000770568848,1.196772813796997,2.019927263259888,0.4704785645008087,0.9199045896530152,0.9199045896530152,0.0,190.08956909179688,198.0,75163.0859375,0.0,2938.053955078125,1.0,278.1499938964844,282.9447326660156,299.9244384765625,304.8228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36209.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582204580307007,1.0,0.0,0.0,3.746602296829224,3.746627330780029,9.366308972857952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.6279296875,0.0,1644.9351806640625,1895.4371337890625,0.0,3012.316162109375,0.9270577430725098,1.0,0.0,3.0,1.0,0.0
17764020,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.784842848777771,0.34507617354393,0.314055323600769,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9294849634170532,0.5747440457344055,0.546146810054779,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9018860459327698,0.5300325155258179,0.3722484707832336,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8544537425041199,0.4502937197685241,0.4294771552085876,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6805815100669861,0.2224757820367813,1.0212007761001587,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,300.3369140625,297.2242126464844,284.94635009765625,1.0,0.6214107871055603,0.4965502023696899,0.4965502023696899,1.0,1.0,-3.221900701522827,1.195149302482605,2.0267512798309326,0.4677155315876007,0.917333722114563,0.917333722114563,0.0,193.1531677246093,201.0,74992.96875,0.0,2965.84619140625,1.0,278.1499938964844,282.9453430175781,299.8773193359375,304.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36234.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594537377357483,1.0,0.0,0.0,3.737640380859375,3.7376651763916016,9.321553307017894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.7880859375,0.0,1634.6744384765625,1895.4371337890625,0.0,3023.8818359375,0.9250643253326416,1.0,0.0,3.0,1.0,0.0
17764080,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.784842848777771,0.34507617354393,0.314055323600769,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9294849634170532,0.5747440457344055,0.546146810054779,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9018860459327698,0.5300325155258179,0.3722484707832336,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8544537425041199,0.4502937197685241,0.4294771552085876,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6805815100669861,0.2224757820367813,1.0212007761001587,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,300.3369140625,297.2242126464844,284.94635009765625,1.0,0.6214107871055603,0.4965502023696899,0.4965502023696899,1.0,1.0,-3.221900701522827,1.195149302482605,2.0267512798309326,0.4677155315876007,0.917333722114563,0.917333722114563,0.0,193.1531677246093,201.0,74992.96875,0.0,2965.84619140625,1.0,278.1499938964844,282.9453430175781,299.8773193359375,304.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36234.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594537377357483,1.0,0.0,0.0,3.737640380859375,3.7376651763916016,9.321553307017894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.7880859375,0.0,1634.6744384765625,1895.4371337890625,0.0,3023.8818359375,0.9250643253326416,1.0,0.0,3.0,1.0,0.0
17764140,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7821205854415894,0.3453196585178375,0.3143840432167053,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9259332418441772,0.5754184126853943,0.5469036102294922,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8995490670204163,0.5318828225135803,0.3736128807067871,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8518459796905518,0.4509868621826172,0.4302459359169006,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6781051158905029,0.2225711196660995,1.022161841392517,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,300.30523681640625,297.22100830078125,284.9461669921875,1.0,0.6237324476242065,0.4946989715099334,0.4946989715099334,1.0,1.0,-3.226928234100342,1.1934137344360352,2.033514499664306,0.4648883044719696,0.9146351218223572,0.9146351218223572,0.0,196.2102203369141,204.0,74808.53125,0.0,2993.318359375,1.0,278.1499938964844,282.9461364746094,299.8278503417969,304.703125,293.1499938964844,293.1499938964844,278.1499938964844,36255.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606634736061096,1.0,0.0,0.0,3.727811574935913,3.72783637046814,9.272592933484702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.10546875,0.0,1623.425048828125,1895.4371337890625,0.0,3035.2275390625,0.9228753447532654,1.0,0.0,3.0,1.0,0.0
17764200,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7821205854415894,0.3453196585178375,0.3143840432167053,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9259332418441772,0.5754184126853943,0.5469036102294922,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8995490670204163,0.5318828225135803,0.3736128807067871,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8518459796905518,0.4509868621826172,0.4302459359169006,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6781051158905029,0.2225711196660995,1.022161841392517,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,300.30523681640625,297.22100830078125,284.9461669921875,1.0,0.6237324476242065,0.4946989715099334,0.4946989715099334,1.0,1.0,-3.226928234100342,1.1934137344360352,2.033514499664306,0.4648883044719696,0.9146351218223572,0.9146351218223572,0.0,196.2102203369141,204.0,74808.53125,0.0,2993.318359375,1.0,278.1499938964844,282.9461364746094,299.8278503417969,304.703125,293.1499938964844,293.1499938964844,278.1499938964844,36255.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606634736061096,1.0,0.0,0.0,3.727811574935913,3.72783637046814,9.272592933484702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.10546875,0.0,1623.425048828125,1895.4371337890625,0.0,3035.2275390625,0.9228753447532654,1.0,0.0,3.0,1.0,0.0
17764260,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7794588208198547,0.3455416560173034,0.3146939575672149,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9224538207054138,0.5760495662689209,0.5476179122924805,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8972834944725037,0.5337331891059875,0.3749761283397674,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8493080139160156,0.4516536593437195,0.4309904277324676,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.675693929195404,0.2226617783308029,1.0231044292449951,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,300.2732849121094,297.21807861328125,284.946044921875,1.0,0.6260299682617188,0.4928973317146301,0.4928973317146301,1.0,1.0,-3.2318265438079834,1.191684007644653,2.04014253616333,0.4621012210845947,0.9119143486022948,0.9119143486022948,0.0,199.26687622070312,207.0,74616.6953125,0.0,3020.596435546875,1.0,278.1499938964844,282.94708251953125,299.7770690917969,304.6395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36272.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618938326835632,1.0,0.0,0.0,3.7174999713897705,3.717524766921997,9.221365644407342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.076171875,0.0,1611.64306640625,1895.4371337890625,0.0,3046.76806640625,0.9205754399299622,1.0,0.0,3.0,1.0,0.0
17764320,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7794588208198547,0.3455416560173034,0.3146939575672149,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9224538207054138,0.5760495662689209,0.5476179122924805,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8972834944725037,0.5337331891059875,0.3749761283397674,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8493080139160156,0.4516536593437195,0.4309904277324676,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.675693929195404,0.2226617783308029,1.0231044292449951,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,300.2732849121094,297.21807861328125,284.946044921875,1.0,0.6260299682617188,0.4928973317146301,0.4928973317146301,1.0,1.0,-3.2318265438079834,1.191684007644653,2.04014253616333,0.4621012210845947,0.9119143486022948,0.9119143486022948,0.0,199.26687622070312,207.0,74616.6953125,0.0,3020.596435546875,1.0,278.1499938964844,282.94708251953125,299.7770690917969,304.6395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36272.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618938326835632,1.0,0.0,0.0,3.7174999713897705,3.717524766921997,9.221365644407342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.076171875,0.0,1611.64306640625,1895.4371337890625,0.0,3046.76806640625,0.9205754399299622,1.0,0.0,3.0,1.0,0.0
17764380,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7768533825874329,0.3457343876361847,0.3149779736995697,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9190558791160583,0.5766305327415466,0.5482837557792664,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8950960040092468,0.5355929136276245,0.3763444125652313,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468338847160339,0.4522843956947326,0.4317014813423157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6733463406562805,0.2227451056241989,1.0240156650543213,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,300.2410888671875,297.2154846191406,284.9459533691406,1.0,0.6282985806465149,0.4910956621170044,0.4910956621170044,1.0,1.0,-3.236566066741944,1.1898541450500488,2.0467119216918945,0.4592564404010772,0.9091333746910096,0.9091333746910096,0.0,202.318115234375,210.0,74415.1328125,0.0,3047.580810546875,1.0,278.1499938964844,282.9481506347656,299.7250671386719,304.5739440917969,293.1499938964844,293.1499938964844,278.1499938964844,36285.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630923628807068,1.0,0.0,0.0,3.7066335678100586,3.706658124923706,9.167535495180346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3681640625,0.0,1599.2613525390625,1895.4371337890625,0.0,3058.010498046875,0.9181507229804992,1.0,0.0,3.0,1.0,0.0
17764440,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7768533825874329,0.3457343876361847,0.3149779736995697,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9190558791160583,0.5766305327415466,0.5482837557792664,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8950960040092468,0.5355929136276245,0.3763444125652313,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468338847160339,0.4522843956947326,0.4317014813423157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6733463406562805,0.2227451056241989,1.0240156650543213,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,300.2410888671875,297.2154846191406,284.9459533691406,1.0,0.6282985806465149,0.4910956621170044,0.4910956621170044,1.0,1.0,-3.236566066741944,1.1898541450500488,2.0467119216918945,0.4592564404010772,0.9091333746910096,0.9091333746910096,0.0,202.318115234375,210.0,74415.1328125,0.0,3047.580810546875,1.0,278.1499938964844,282.9481506347656,299.7250671386719,304.5739440917969,293.1499938964844,293.1499938964844,278.1499938964844,36285.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630923628807068,1.0,0.0,0.0,3.7066335678100586,3.706658124923706,9.167535495180346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3681640625,0.0,1599.2613525390625,1895.4371337890625,0.0,3058.010498046875,0.9181507229804992,1.0,0.0,3.0,1.0,0.0
17764500,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7755705714225769,0.345821350812912,0.315111756324768,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.91739022731781,0.5769062042236328,0.5486027002334595,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8940296173095703,0.5365280508995056,0.3770318329334259,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8456188440322876,0.4525882303714752,0.4320463538169861,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6721945405006409,0.2227844148874282,1.024461269378662,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,300.2250061035156,297.2142944335937,284.9459228515625,1.0,0.629423975944519,0.4901948571205139,0.4901948571205139,1.0,1.0,-3.238887071609497,1.188905119895935,2.0499818325042725,0.4578121602535248,0.9077363014221193,0.9077363014221193,0.0,203.8439178466797,210.0,74312.1484375,0.0,3060.99853515625,1.0,278.1499938964844,282.9486999511719,299.6988830566406,304.540771484375,293.1499938964844,293.1499938964844,278.1499938964844,36291.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636882305145264,1.0,0.0,0.0,3.701070070266724,3.701094627380371,9.140036354438053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.7041015625,0.0,1592.9410400390625,1895.4371337890625,0.0,3063.60009765625,0.9169084429740906,1.0,0.0,3.0,1.0,0.0
17764560,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7743021845817566,0.3459034562110901,0.3152412474155426,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9157503247261048,0.5771744251251221,0.5489144325256348,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8929814696311951,0.5374664664268494,0.3777212798595428,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8444193005561829,0.4528860747814178,0.4323856234550476,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6710578799247742,0.2228225022554397,1.0249016284942627,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,300.2090148925781,297.2131652832031,284.9458923339844,1.0,0.6305447220802307,0.4893149435520172,0.4893149435520172,1.0,1.0,-3.2411837577819824,1.1879782676696775,2.0532054901123047,0.4563964903354645,0.9063522815704346,0.9063522815704346,0.0,205.36973571777344,213.0,74208.625,0.0,3074.382080078125,1.0,278.1499938964844,282.94927978515625,299.672607421875,304.5074157714844,293.1499938964844,293.1499938964844,278.1499938964844,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642786145210266,1.0,0.0,0.0,3.6954619884490967,3.695486545562744,9.112358156926348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.9931640625,0.0,1586.580322265625,1895.4371337890625,0.0,3069.13818359375,0.9156559109687804,1.0,0.0,3.0,1.0,0.0
17764620,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.771802544593811,0.3460428118705749,0.3154781460762024,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.912546932697296,0.5776740312576294,0.5495033264160156,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8909473419189453,0.5393645167350769,0.3791137337684631,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.842059850692749,0.4534510672092438,0.4330355823040008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6688286066055298,0.222892627120018,1.0257554054260254,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,300.1773681640625,297.211181640625,284.9458923339844,1.0,0.632764995098114,0.4875551760196686,0.4875551760196686,1.0,1.0,-3.245660781860352,1.1860551834106443,2.059605598449707,0.4535256624221802,0.9036129117012024,0.9036129117012024,0.0,208.4168395996093,216.0,73998.546875,0.0,3100.924560546875,1.0,278.1499938964844,282.95050048828125,299.6199951171875,304.4403686523437,293.1499938964844,293.1499938964844,278.1499938964844,36302.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654245138168335,1.0,0.0,0.0,3.684075355529785,3.6840999126434326,9.0562900822988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.30859375,0.0,1573.69287109375,1895.4371337890625,0.0,3079.8876953125,0.9131119847297668,1.0,0.0,3.0,1.0,0.0
17764680,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.771802544593811,0.3460428118705749,0.3154781460762024,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.912546932697296,0.5776740312576294,0.5495033264160156,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8909473419189453,0.5393645167350769,0.3791137337684631,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.842059850692749,0.4534510672092438,0.4330355823040008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6688286066055298,0.222892627120018,1.0257554054260254,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,300.1773681640625,297.211181640625,284.9458923339844,1.0,0.632764995098114,0.4875551760196686,0.4875551760196686,1.0,1.0,-3.245660781860352,1.1860551834106443,2.059605598449707,0.4535256624221802,0.9036129117012024,0.9036129117012024,0.0,208.4168395996093,216.0,73998.546875,0.0,3100.924560546875,1.0,278.1499938964844,282.95050048828125,299.6199951171875,304.4403686523437,293.1499938964844,293.1499938964844,278.1499938964844,36302.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654245138168335,1.0,0.0,0.0,3.684075355529785,3.6840999126434326,9.0562900822988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.30859375,0.0,1573.69287109375,1895.4371337890625,0.0,3079.8876953125,0.9131119847297668,1.0,0.0,3.0,1.0,0.0
17764740,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.769353985786438,0.3461590409278869,0.3156947493553161,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9094563126564026,0.5781406164169312,0.5500613451004028,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8889862895011902,0.541286051273346,0.3805215656757355,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.839752733707428,0.4539876878261566,0.4336593151092529,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6666553616523743,0.22295743227005,1.0265861749649048,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,300.14617919921875,297.2094421386719,284.9459228515625,1.0,0.6349656581878662,0.4857953786849975,0.4857953786849975,1.0,1.0,-3.250032901763916,1.1840541362762451,2.065978765487671,0.4506028294563293,0.900909423828125,0.900909423828125,0.0,211.4647979736328,219.0,73786.796875,0.0,3127.31640625,1.0,278.1499938964844,282.95172119140625,299.56768798828125,304.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,36306.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665215969085693,1.0,0.0,0.0,3.672597169876098,3.672621488571167,8.999945748655591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7255859375,0.0,1560.761474609375,1895.4371337890625,0.0,3090.1796875,0.9105460047721864,1.0,0.0,3.0,1.0,0.0
17764800,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.769353985786438,0.3461590409278869,0.3156947493553161,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9094563126564026,0.5781406164169312,0.5500613451004028,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8889862895011902,0.541286051273346,0.3805215656757355,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.839752733707428,0.4539876878261566,0.4336593151092529,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6666553616523743,0.22295743227005,1.0265861749649048,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,300.14617919921875,297.2094421386719,284.9459228515625,1.0,0.6349656581878662,0.4857953786849975,0.4857953786849975,1.0,1.0,-3.250032901763916,1.1840541362762451,2.065978765487671,0.4506028294563293,0.900909423828125,0.900909423828125,0.0,211.4647979736328,219.0,73786.796875,0.0,3127.31640625,1.0,278.1499938964844,282.95172119140625,299.56768798828125,304.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,36306.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665215969085693,1.0,0.0,0.0,3.672597169876098,3.672621488571167,8.999945748655591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7255859375,0.0,1560.761474609375,1895.4371337890625,0.0,3090.1796875,0.9105460047721864,1.0,0.0,3.0,1.0,0.0
17764860,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7669504880905151,0.3462339341640472,0.3158761858940124,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.906499207019806,0.5785799026489258,0.5505908131599426,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8871392011642456,0.5433052182197571,0.3819877803325653,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8374918103218079,0.4544757902622223,0.434239387512207,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6645422577857971,0.2230162769556045,1.027388572692871,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,300.1160583496094,297.208251953125,284.9460144042969,1.0,0.637145459651947,0.4840234220027923,0.4840234220027923,1.0,1.0,-3.2543141841888428,1.181955099105835,2.072359085083008,0.4476054608821869,0.8983185291290283,0.8983185291290283,0.0,214.5052947998047,222.0,73576.3671875,0.0,3153.5341796875,1.0,278.1499938964844,282.9529113769531,299.5163879394531,304.3073425292969,293.1499938964844,293.1499938964844,278.45001220703125,36305.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675690293312073,1.0,0.0,0.0,3.661203861236572,3.6612281799316406,8.944192586568533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.890625,0.0,1547.964599609375,1895.4371337890625,0.0,3100.006103515625,0.9079977869987488,1.0,0.0,3.0,1.0,0.0
17764920,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7669504880905151,0.3462339341640472,0.3158761858940124,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.906499207019806,0.5785799026489258,0.5505908131599426,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8871392011642456,0.5433052182197571,0.3819877803325653,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8374918103218079,0.4544757902622223,0.434239387512207,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6645422577857971,0.2230162769556045,1.027388572692871,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,300.1160583496094,297.208251953125,284.9460144042969,1.0,0.637145459651947,0.4840234220027923,0.4840234220027923,1.0,1.0,-3.2543141841888428,1.181955099105835,2.072359085083008,0.4476054608821869,0.8983185291290283,0.8983185291290283,0.0,214.5052947998047,222.0,73576.3671875,0.0,3153.5341796875,1.0,278.1499938964844,282.9529113769531,299.5163879394531,304.3073425292969,293.1499938964844,293.1499938964844,278.45001220703125,36305.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675690293312073,1.0,0.0,0.0,3.661203861236572,3.6612281799316406,8.944192586568533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.890625,0.0,1547.964599609375,1895.4371337890625,0.0,3100.006103515625,0.9079977869987488,1.0,0.0,3.0,1.0,0.0
17764980,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7652941346168518,0.3468433916568756,0.316398024559021,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9044273495674132,0.5796219706535339,0.5515199899673462,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8860916495323181,0.5459638833999634,0.3837797045707702,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8359012603759766,0.455448180437088,0.4351354539394378,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.663032591342926,0.2233506441116333,1.0289920568466189,285.0200500488281,284.95001220703125,302.3790283203125,296.4610900878906,300.0901794433594,297.21240234375,285.0174560546875,1.0,0.6394668221473694,0.4822514355182647,0.4822514355182647,1.0,1.0,-3.2612133026123047,1.180869698524475,2.08034348487854,0.4449822902679443,0.9923731088638306,0.9923731088638306,0.0,217.18374633789065,225.0,73000.9609375,0.0,3183.55029296875,1.0,278.4432373046875,283.04449462890625,299.4559326171875,304.1612548828125,293.1499938964844,293.1499938964844,278.1499938964844,32794.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640225529670715,1.0,0.0,0.0,3.794968605041504,3.7949936389923096,9.609697144696838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.142578125,0.0,1675.574462890625,1895.4371337890625,0.0,3066.736328125,0.9354052543640136,1.0,0.0,3.0,1.0,0.0
17765040,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7652941346168518,0.3468433916568756,0.316398024559021,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9044273495674132,0.5796219706535339,0.5515199899673462,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8860916495323181,0.5459638833999634,0.3837797045707702,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8359012603759766,0.455448180437088,0.4351354539394378,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.663032591342926,0.2233506441116333,1.0289920568466189,285.0200500488281,284.95001220703125,302.3790283203125,296.4610900878906,300.0901794433594,297.21240234375,285.0174560546875,1.0,0.6394668221473694,0.4822514355182647,0.4822514355182647,1.0,1.0,-3.2612133026123047,1.180869698524475,2.08034348487854,0.4449822902679443,0.9923731088638306,0.9923731088638306,0.0,217.18374633789065,225.0,73000.9609375,0.0,3183.55029296875,1.0,278.4432373046875,283.04449462890625,299.4559326171875,304.1612548828125,293.1499938964844,293.1499938964844,278.1499938964844,32794.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640225529670715,1.0,0.0,0.0,3.794968605041504,3.7949936389923096,9.609697144696838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.142578125,0.0,1675.574462890625,1895.4371337890625,0.0,3066.736328125,0.9354052543640136,1.0,0.0,3.0,1.0,0.0
17765100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7641915082931519,0.3466335237026214,0.3165366649627685,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9031239151954652,0.5796054005622864,0.5518674850463867,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8852909207344055,0.5467597246170044,0.3845980763435364,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.834865391254425,0.455494612455368,0.4354859590530395,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.662096381187439,0.2233123928308487,1.0296893119812012,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,300.0747375488281,297.2099609375,284.86944580078125,1.0,0.6406359076499939,0.481365442276001,0.481365442276001,1.0,1.0,-3.2640492916107178,1.1800564527511597,2.083992719650269,0.443653404712677,0.8934881091117859,0.8934881091117859,0.0,218.7288818359375,225.0,73925.140625,0.0,3198.39013671875,1.0,278.19439697265625,282.8816833496094,299.4744873046875,304.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36808.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702044486999512,1.0,0.0,0.0,3.774959802627564,3.7749853134155273,9.50863011439651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.548828125,0.0,1682.9400634765625,1895.4371337890625,0.0,3124.728271484375,0.9318197965621948,1.0,0.0,3.0,1.0,0.0
17765160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.76235431432724,0.3462487459182739,0.3162765800952911,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9010648131370544,0.5793812870979309,0.5517560243606567,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8837392926216125,0.547426164150238,0.3851003348827362,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8331739902496338,0.4553544521331787,0.4354584813117981,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6605839729309082,0.2231553792953491,1.029470920562744,284.8948059082031,284.95001220703125,302.3199157714844,296.4132080078125,300.05828857421875,297.2055053710937,284.8965148925781,1.0,0.641640841960907,0.4804843962192535,0.4804843962192535,1.0,1.0,-3.26391339302063,1.1780645847320557,2.085848808288574,0.4417603015899658,0.8846012949943542,0.8846012949943542,0.0,220.66018676757807,228.0,73531.109375,0.0,3208.85986328125,1.0,278.1567687988281,282.906494140625,299.4364624023437,304.2586975097656,293.1499938964844,293.1499938964844,278.45001220703125,38414.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720100522041321,1.0,0.0,0.0,3.698498010635376,3.6985230445861816,9.12733696623036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.0517578125,0.0,1606.103515625,1895.4371337890625,0.0,3141.665283203125,0.9180386662483216,1.0,0.0,3.0,1.0,0.0
17765220,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7602487802505493,0.3465982973575592,0.3164379596710205,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.898611843585968,0.5801469087600708,0.5522855520248413,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8823971748352051,0.5501317977905273,0.3868133127689361,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8311707973480225,0.4560279548168182,0.4359627962112427,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6587316989898682,0.2233387529850006,1.030178427696228,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,300.03472900390625,297.2091369628906,284.9936828613281,1.0,0.6437527537345886,0.478722333908081,0.478722333908081,1.0,1.0,-3.2682526111602783,1.175910234451294,2.0923423767089844,0.4385914802551269,0.9719024300575256,0.9719024300575256,0.0,223.554428100586,231.0,72735.421875,0.0,3234.607177734375,1.0,278.4434814453125,283.0235595703125,299.3589782714844,304.05096435546875,293.1499938964844,293.1499938964844,278.1499938964844,33823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671685457229614,1.0,0.0,0.0,3.79720139503479,3.797226428985596,9.621007848181762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.701171875,0.0,1686.24609375,1895.4371337890625,0.0,3096.2490234375,0.936604142189026,1.0,0.0,3.0,1.0,0.0
17765280,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7602487802505493,0.3465982973575592,0.3164379596710205,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.898611843585968,0.5801469087600708,0.5522855520248413,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8823971748352051,0.5501317977905273,0.3868133127689361,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8311707973480225,0.4560279548168182,0.4359627962112427,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6587316989898682,0.2233387529850006,1.030178427696228,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,300.03472900390625,297.2091369628906,284.9936828613281,1.0,0.6437527537345886,0.478722333908081,0.478722333908081,1.0,1.0,-3.2682526111602783,1.175910234451294,2.0923423767089844,0.4385914802551269,0.9719024300575256,0.9719024300575256,0.0,223.554428100586,231.0,72735.421875,0.0,3234.607177734375,1.0,278.4434814453125,283.0235595703125,299.3589782714844,304.05096435546875,293.1499938964844,293.1499938964844,278.1499938964844,33823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671685457229614,1.0,0.0,0.0,3.79720139503479,3.797226428985596,9.621007848181762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.701171875,0.0,1686.24609375,1895.4371337890625,0.0,3096.2490234375,0.936604142189026,1.0,0.0,3.0,1.0,0.0
17765340,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7575804591178894,0.3460622429847717,0.3163011968135834,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8955544233322144,0.5799432992935181,0.552488386631012,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8804457783699036,0.5518568754196167,0.3882814347743988,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8286681175231934,0.4559305310249328,0.4362160265445709,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6565023064613342,0.2231531292200088,1.0305075645446775,284.8978271484375,284.95001220703125,302.2135314941406,296.3251037597656,300.0069274902344,297.2038269042969,284.8993530273437,1.0,0.6458178758621216,0.4769602715969085,0.4769602715969085,1.0,1.0,-3.270805835723877,1.1729943752288818,2.097811460494995,0.4352723658084869,0.8762972950935364,0.8762972950935364,0.0,226.8697967529297,234.0,73115.890625,0.0,3258.7861328125,1.0,278.1567687988281,282.91131591796875,299.3427124023437,304.1341247558594,293.1499938964844,293.1499938964844,278.45001220703125,38829.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739207983016968,1.0,0.0,0.0,3.674215316772461,3.674240112304688,9.007877679323428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.900390625,0.0,1581.5887451171875,1895.4371337890625,0.0,3159.5859375,0.913107454776764,1.0,0.0,3.0,1.0,0.0
17765400,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7575804591178894,0.3460622429847717,0.3163011968135834,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8955544233322144,0.5799432992935181,0.552488386631012,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8804457783699036,0.5518568754196167,0.3882814347743988,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8286681175231934,0.4559305310249328,0.4362160265445709,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6565023064613342,0.2231531292200088,1.0305075645446775,284.8978271484375,284.95001220703125,302.2135314941406,296.3251037597656,300.0069274902344,297.2038269042969,284.8993530273437,1.0,0.6458178758621216,0.4769602715969085,0.4769602715969085,1.0,1.0,-3.270805835723877,1.1729943752288818,2.097811460494995,0.4352723658084869,0.8762972950935364,0.8762972950935364,0.0,226.8697967529297,234.0,73115.890625,0.0,3258.7861328125,1.0,278.1567687988281,282.91131591796875,299.3427124023437,304.1341247558594,293.1499938964844,293.1499938964844,278.45001220703125,38829.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739207983016968,1.0,0.0,0.0,3.674215316772461,3.674240112304688,9.007877679323428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.900390625,0.0,1581.5887451171875,1895.4371337890625,0.0,3159.5859375,0.913107454776764,1.0,0.0,3.0,1.0,0.0
17765460,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7557803988456726,0.3464590013027191,0.3165245950222015,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.89341801404953,0.5807400345802307,0.5530664324760437,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8794986605644226,0.5547803044319153,0.3901636600494385,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8269249200820923,0.4566239416599273,0.4367479979991913,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6549167633056641,0.2233767807483673,1.031382441520691,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,299.98834228515625,297.208984375,284.9956970214844,1.0,0.6479095816612244,0.4753040671348572,0.4753040671348572,1.0,1.0,-3.2757163047790527,1.1712260246276855,2.104490280151367,0.4323720932006836,0.9642891883850098,0.9642891883850098,0.0,229.6106414794922,237.0,72360.28125,0.0,3285.064208984375,1.0,278.4432983398437,283.02703857421875,299.2740478515625,303.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33843.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684526681900024,1.0,0.0,0.0,3.774498701095581,3.774523496627808,9.506306923867668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.697265625,0.0,1659.45654296875,1895.4371337890625,0.0,3108.29541015625,0.9315025806427002,1.0,0.0,3.0,1.0,0.0
