time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7557803988456726,0.3464590013027191,0.3165245950222015,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.89341801404953,0.5807400345802307,0.5530664324760437,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8794986605644226,0.5547803044319153,0.3901636600494385,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8269249200820923,0.4566239416599273,0.4367479979991913,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6549167633056641,0.2233767807483673,1.031382441520691,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,299.98834228515625,297.208984375,284.9956970214844,1.0,0.6479095816612244,0.4753040671348572,0.4753040671348572,1.0,1.0,-3.2757163047790527,1.1712260246276855,2.104490280151367,0.4323720932006836,0.9642891883850098,0.9642891883850098,0.0,229.6106414794922,237.0,72360.28125,0.0,3285.064208984375,1.0,278.4432983398437,283.02703857421875,299.2740478515625,303.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33843.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684526681900024,1.0,0.0,0.0,3.774498701095581,3.774523496627808,9.506306923867668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.697265625,0.0,1659.45654296875,1895.4371337890625,0.0,3108.29541015625,0.9315025806427002,1.0,0.0,3.0,1.0,0.0
17765580,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7532875537872314,0.345920205116272,0.3163875639438629,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8905335664749146,0.5805115699768066,0.5532500743865967,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.877794623374939,0.5566682815551758,0.3917454183101654,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8245624303817749,0.4565097093582153,0.4369871914386749,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6528672575950623,0.2232172042131424,1.031826138496399,284.9026184082031,284.95001220703125,302.1276550292969,296.25048828125,299.9656066894531,297.20458984375,284.9039306640625,1.0,0.6499696373939514,0.4736478328704834,0.4736478328704834,1.0,1.0,-3.278503894805908,1.1685775518417358,2.109926223754883,0.429275780916214,0.873299241065979,0.873299241065979,0.0,232.883041381836,240.0,72773.5,0.0,3309.617431640625,1.0,278.15692138671875,282.9165954589844,299.26666259765625,304.0315246582031,293.1499938964844,293.1499938964844,278.45001220703125,38720.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749516606330872,1.0,0.0,0.0,3.6533315181732178,3.653356075286865,8.905769846023759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.4453125,0.0,1557.255615234375,1895.4371337890625,0.0,3169.253662109375,0.9084048867225648,1.0,0.0,3.0,1.0,0.0
17765640,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7532875537872314,0.345920205116272,0.3163875639438629,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8905335664749146,0.5805115699768066,0.5532500743865967,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.877794623374939,0.5566682815551758,0.3917454183101654,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8245624303817749,0.4565097093582153,0.4369871914386749,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6528672575950623,0.2232172042131424,1.031826138496399,284.9026184082031,284.95001220703125,302.1276550292969,296.25048828125,299.9656066894531,297.20458984375,284.9039306640625,1.0,0.6499696373939514,0.4736478328704834,0.4736478328704834,1.0,1.0,-3.278503894805908,1.1685775518417358,2.109926223754883,0.429275780916214,0.873299241065979,0.873299241065979,0.0,232.883041381836,240.0,72773.5,0.0,3309.617431640625,1.0,278.15692138671875,282.9165954589844,299.26666259765625,304.0315246582031,293.1499938964844,293.1499938964844,278.45001220703125,38720.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749516606330872,1.0,0.0,0.0,3.6533315181732178,3.653356075286865,8.905769846023759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.4453125,0.0,1557.255615234375,1895.4371337890625,0.0,3169.253662109375,0.9084048867225648,1.0,0.0,3.0,1.0,0.0
17765700,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.752151370048523,0.3460446000099182,0.3163354396820068,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8892036080360413,0.5808064937591553,0.5533351302146912,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8770943880081177,0.5581356287002563,0.3925925195217132,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8234667181968689,0.4567712843418121,0.4370919466018677,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6519057154655457,0.2232895493507385,1.0319347381591797,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,299.9579162597656,297.2066955566406,285.0186767578125,1.0,0.6509537100791931,0.4728197157382965,0.4728197157382965,1.0,1.0,-3.2798125743865967,1.167219638824463,2.112592935562134,0.4275892972946167,0.953376293182373,0.953376293182373,0.0,234.4120635986328,240.0,71938.9609375,0.0,3321.128173828125,1.0,278.4022216796875,283.04620361328125,299.2094116210937,303.7978820800781,293.1499938964844,293.1499938964844,278.45001220703125,34312.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701402544975281,1.0,0.0,0.0,3.698531627655029,3.6985559463500977,9.127502949013432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.9111328125,0.0,1575.044189453125,1895.4371337890625,0.0,3124.126220703125,0.9166289567947388,1.0,0.0,3.0,1.0,0.0
17765760,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7515588998794556,0.3462700545787811,0.3165801465511322,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8884614109992981,0.581230878829956,0.5537693500518799,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8769932389259338,0.5597232580184937,0.3937251567840576,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8228666186332703,0.4571470320224762,0.437477171421051,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6513776183128357,0.2234459221363067,1.0327519178390503,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,299.95184326171875,297.2101745605469,284.9974670410156,1.0,0.6520549654960632,0.4719962477684021,0.4719962477684021,1.0,1.0,-3.2834348678588867,1.166770100593567,2.1166648864746094,0.4263425171375274,0.9610072374343872,0.9610072374343872,0.0,235.62954711914065,243.0,72073.765625,0.0,3336.103759765625,1.0,278.4430847167969,283.0291748046875,299.2063903808594,303.84686279296875,293.1499938964844,293.1499938964844,278.1499938964844,33730.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869255781173706,1.0,0.0,0.0,3.7576780319213854,3.757702589035034,9.421767686035308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.5068359375,0.0,1638.8182373046875,1895.4371337890625,0.0,3115.829345703125,0.9277058839797974,1.0,0.0,3.0,1.0,0.0
17765820,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7491404414176941,0.3456836342811584,0.3163991868495941,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8856387734413147,0.5809164047241211,0.5538726449012756,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8754358291625977,0.56174236536026,0.3953959941864013,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8205388188362122,0.456969678401947,0.4376573860645294,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6494218111038208,0.2232843190431594,1.0331934690475464,284.9046325683594,284.95001220703125,302.068115234375,296.1933288574219,299.9344177246094,297.20611572265625,284.9058837890625,1.0,0.6540974974632263,0.4703493416309356,0.4703493416309356,1.0,1.0,-3.286106824874878,1.164038062095642,2.1220686435699463,0.4231951534748077,0.8715865612030029,0.8715865612030029,0.0,238.91778564453125,246.0,72524.9375,0.0,3360.581298828125,1.0,278.15704345703125,282.9183349609375,299.2085266113281,303.95318603515625,293.1499938964844,293.1499938964844,278.45001220703125,38619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755767941474915,1.0,0.0,0.0,3.639750480651856,3.639774799346924,8.839679708216863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.02734375,0.0,1541.3370361328125,1895.4371337890625,0.0,3175.115478515625,0.9053111672401428,1.0,0.0,3.0,1.0,0.0
17765880,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7491404414176941,0.3456836342811584,0.3163991868495941,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8856387734413147,0.5809164047241211,0.5538726449012756,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8754358291625977,0.56174236536026,0.3953959941864013,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8205388188362122,0.456969678401947,0.4376573860645294,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6494218111038208,0.2232843190431594,1.0331934690475464,284.9046325683594,284.95001220703125,302.068115234375,296.1933288574219,299.9344177246094,297.20611572265625,284.9058837890625,1.0,0.6540974974632263,0.4703493416309356,0.4703493416309356,1.0,1.0,-3.286106824874878,1.164038062095642,2.1220686435699463,0.4231951534748077,0.8715865612030029,0.8715865612030029,0.0,238.91778564453125,246.0,72524.9375,0.0,3360.581298828125,1.0,278.15704345703125,282.9183349609375,299.2085266113281,303.95318603515625,293.1499938964844,293.1499938964844,278.45001220703125,38619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755767941474915,1.0,0.0,0.0,3.639750480651856,3.639774799346924,8.839679708216863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.02734375,0.0,1541.3370361328125,1895.4371337890625,0.0,3175.115478515625,0.9053111672401428,1.0,0.0,3.0,1.0,0.0
17765940,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7474613785743713,0.3459782004356384,0.3165467381477356,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.883610188961029,0.5815541744232178,0.5543130040168762,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8747771382331848,0.5649886131286621,0.3974892497062683,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8188596367835999,0.4575367867946625,0.4380852282047272,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6480019688606262,0.2235063761472702,1.0340975522994995,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,299.9265441894531,297.21221923828125,284.9977722167969,1.0,0.6561614871025085,0.4687024354934692,0.4687024354934692,1.0,1.0,-3.290924549102783,1.162134289741516,2.1287903785705566,0.4201964139938354,0.9589234590530396,0.9589234590530396,0.0,241.67108154296875,249.0,71873.75,0.0,3386.97900390625,1.0,278.4430847167969,283.0289001464844,299.1581420898437,303.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,33666.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696014881134033,1.0,0.0,0.0,3.7474989891052246,3.747523546218872,9.37079335017188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.0517578125,0.0,1626.4429931640625,1895.4371337890625,0.0,3119.072509765625,0.9252927899360656,1.0,0.0,3.0,1.0,0.0
17766000,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7474613785743713,0.3459782004356384,0.3165467381477356,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.883610188961029,0.5815541744232178,0.5543130040168762,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8747771382331848,0.5649886131286621,0.3974892497062683,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8188596367835999,0.4575367867946625,0.4380852282047272,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6480019688606262,0.2235063761472702,1.0340975522994995,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,299.9265441894531,297.21221923828125,284.9977722167969,1.0,0.6561614871025085,0.4687024354934692,0.4687024354934692,1.0,1.0,-3.290924549102783,1.162134289741516,2.1287903785705566,0.4201964139938354,0.9589234590530396,0.9589234590530396,0.0,241.67108154296875,249.0,71873.75,0.0,3386.97900390625,1.0,278.4430847167969,283.0289001464844,299.1581420898437,303.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,33666.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696014881134033,1.0,0.0,0.0,3.7474989891052246,3.747523546218872,9.37079335017188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.0517578125,0.0,1626.4429931640625,1895.4371337890625,0.0,3119.072509765625,0.9252927899360656,1.0,0.0,3.0,1.0,0.0
17766060,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7451322078704834,0.345340371131897,0.3163158595561981,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8808985352516174,0.581202507019043,0.5543699264526367,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.873479425907135,0.5673418045043945,0.3993699848651886,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8165717720985413,0.4572892189025879,0.438196986913681,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6461515426635742,0.2233409136533737,1.034511923789978,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,299.9150695800781,297.2093811035156,284.906982421875,1.0,0.6581891179084778,0.4670699834823608,0.4670699834823608,1.0,1.0,-3.2936179637908936,1.159379959106445,2.134238004684448,0.4170899391174316,0.8707621097564697,0.8707621097564697,0.0,244.9460601806641,252.0,72361.6328125,0.0,3411.5244140625,1.0,278.1571044921875,282.9181213378906,299.1697998046875,303.9005432128906,293.1499938964844,293.1499938964844,278.45001220703125,38542.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758724331855774,1.0,0.0,0.0,3.631851196289064,3.631875276565552,8.801351327747398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.0107421875,0.0,1532.0015869140625,1895.4371337890625,0.0,3177.887939453125,0.903497278690338,1.0,0.0,3.0,1.0,0.0
17766120,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7451322078704834,0.345340371131897,0.3163158595561981,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8808985352516174,0.581202507019043,0.5543699264526367,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.873479425907135,0.5673418045043945,0.3993699848651886,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8165717720985413,0.4572892189025879,0.438196986913681,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6461515426635742,0.2233409136533737,1.034511923789978,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,299.9150695800781,297.2093811035156,284.906982421875,1.0,0.6581891179084778,0.4670699834823608,0.4670699834823608,1.0,1.0,-3.2936179637908936,1.159379959106445,2.134238004684448,0.4170899391174316,0.8707621097564697,0.8707621097564697,0.0,244.9460601806641,252.0,72361.6328125,0.0,3411.5244140625,1.0,278.1571044921875,282.9181213378906,299.1697998046875,303.9005432128906,293.1499938964844,293.1499938964844,278.45001220703125,38542.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758724331855774,1.0,0.0,0.0,3.631851196289064,3.631875276565552,8.801351327747398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.0107421875,0.0,1532.0015869140625,1895.4371337890625,0.0,3177.887939453125,0.903497278690338,1.0,0.0,3.0,1.0,0.0
17766180,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7435217499732971,0.3455827534198761,0.3164167702198028,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8789699673652649,0.5818021297454834,0.554779589176178,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8730793595314026,0.5709106922149658,0.4017021954059601,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8149217367172241,0.4577870368957519,0.4385586678981781,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448203921318054,0.2235609740018844,1.0354009866714478,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,299.91168212890625,297.216552734375,284.9980773925781,1.0,0.6602470874786377,0.4654375314712524,0.4654375314712524,1.0,1.0,-3.298532724380493,1.1574711799621582,2.141061544418335,0.4142459034919739,0.9579375982284546,0.9579375982284546,0.0,247.685546875,255.0,71737.40625,0.0,3438.193359375,1.0,278.4430236816406,283.0274353027344,299.12408447265625,303.7370910644531,293.1499938964844,293.1499938964844,278.1499938964844,33616.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700241446495056,1.0,0.0,0.0,3.741581916809082,3.7416064739227295,9.341223972114676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9892578125,0.0,1619.18505859375,1895.4371337890625,0.0,3123.037109375,0.9239243268966676,1.0,0.0,3.0,1.0,0.0
17766240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7435217499732971,0.3455827534198761,0.3164167702198028,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8789699673652649,0.5818021297454834,0.554779589176178,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8730793595314026,0.5709106922149658,0.4017021954059601,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8149217367172241,0.4577870368957519,0.4385586678981781,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448203921318054,0.2235609740018844,1.0354009866714478,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,299.91168212890625,297.216552734375,284.9980773925781,1.0,0.6602470874786377,0.4654375314712524,0.4654375314712524,1.0,1.0,-3.298532724380493,1.1574711799621582,2.141061544418335,0.4142459034919739,0.9579375982284546,0.9579375982284546,0.0,247.685546875,255.0,71737.40625,0.0,3438.193359375,1.0,278.4430236816406,283.0274353027344,299.12408447265625,303.7370910644531,293.1499938964844,293.1499938964844,278.1499938964844,33616.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700241446495056,1.0,0.0,0.0,3.741581916809082,3.7416064739227295,9.341223972114676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9892578125,0.0,1619.18505859375,1895.4371337890625,0.0,3123.037109375,0.9239243268966676,1.0,0.0,3.0,1.0,0.0
17766300,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7426527142524719,0.345290869474411,0.3164432644844055,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8779389262199402,0.5816585421562195,0.5549734234809875,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8728035092353821,0.5722097754478455,0.4028557240962982,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8140382170677185,0.4576922059059143,0.4387414455413818,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6441411375999451,0.223518431186676,1.0359830856323242,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,299.9076843261719,297.21588134765625,284.87030029296875,1.0,0.6613193154335022,0.4646213054656982,0.4646213054656982,1.0,1.0,-3.301111459732056,1.1565406322479248,2.144570827484131,0.4129608571529388,0.8679424524307251,0.8679424524307251,0.0,249.15847778320312,255.0,72557.59375,0.0,3452.40478515625,1.0,278.19580078125,282.8839416503906,299.1588134765625,303.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,37861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753713965415955,1.0,0.0,0.0,3.701819896697998,3.7018446922302246,9.143739134742646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.53515625,0.0,1605.7174072265625,1895.4371337890625,0.0,3173.189697265625,0.9160574078559875,1.0,0.0,3.0,1.0,0.0
17766360,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7412627339363098,0.3448995351791382,0.3161440193653106,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8763350248336792,0.5813741683959961,0.5547731518745422,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8719580173492432,0.573441743850708,0.4037246406078338,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.812641441822052,0.4574758410453796,0.4386098384857178,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6430563926696777,0.2233924120664596,1.0358058214187622,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,299.9031982421875,297.2140197753906,284.9073486328125,1.0,0.6622629761695862,0.4638266861438751,0.4638266861438751,1.0,1.0,-3.3011860847473145,1.1546839475631714,2.1465022563934326,0.4112367331981659,0.8699711561203003,0.8699711561203003,0.0,250.96951293945312,258.0,72230.9375,0.0,3462.791259765625,1.0,278.15728759765625,282.9163818359375,299.1370544433594,303.8587951660156,293.1499938964844,293.1499938964844,278.45001220703125,38536.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764471411705017,1.0,0.0,0.0,3.62663459777832,3.6266589164733887,8.776086701800523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.525390625,0.0,1526.1849365234375,1895.4371337890625,0.0,3183.2763671875,0.9023349285125732,1.0,0.0,3.0,1.0,0.0
17766420,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.739678144454956,0.3450921177864074,0.3162029981613159,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8744229078292847,0.5818766951560974,0.5550968647003174,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716593980789185,0.5771586298942566,0.406162828207016,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.810965895652771,0.4579097628593445,0.4389128983020782,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6417714953422546,0.2236062586307525,1.0366748571395874,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,299.90252685546875,297.2212829589844,284.9979248046875,1.0,0.6643025875091553,0.4622374475002289,0.4622374475002289,1.0,1.0,-3.3059799671173096,1.1527866125106812,2.153193235397339,0.4082289636135101,0.9569389820098876,0.9569389820098876,0.0,253.7231903076172,261.0,71620.1328125,0.0,3489.39013671875,1.0,278.4429931640625,283.0249938964844,299.09197998046875,303.6966247558594,293.1499938964844,293.1499938964844,278.1499938964844,33600.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706210255622864,1.0,0.0,0.0,3.737436532974243,3.737460851669312,9.320536946688662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.904296875,0.0,1614.2520751953125,1895.4371337890625,0.0,3128.635986328125,0.9229792952537536,1.0,0.0,3.0,1.0,0.0
17766480,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.739678144454956,0.3450921177864074,0.3162029981613159,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8744229078292847,0.5818766951560974,0.5550968647003174,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716593980789185,0.5771586298942566,0.406162828207016,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.810965895652771,0.4579097628593445,0.4389128983020782,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6417714953422546,0.2236062586307525,1.0366748571395874,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,299.90252685546875,297.2212829589844,284.9979248046875,1.0,0.6643025875091553,0.4622374475002289,0.4622374475002289,1.0,1.0,-3.3059799671173096,1.1527866125106812,2.153193235397339,0.4082289636135101,0.9569389820098876,0.9569389820098876,0.0,253.7231903076172,261.0,71620.1328125,0.0,3489.39013671875,1.0,278.4429931640625,283.0249938964844,299.09197998046875,303.6966247558594,293.1499938964844,293.1499938964844,278.1499938964844,33600.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706210255622864,1.0,0.0,0.0,3.737436532974243,3.737460851669312,9.320536946688662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.904296875,0.0,1614.2520751953125,1895.4371337890625,0.0,3128.635986328125,0.9229792952537536,1.0,0.0,3.0,1.0,0.0
17766540,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7374507784843445,0.3443634510040283,0.3158889710903168,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718068599700928,0.5813469886779785,0.5549968481063843,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8706320524215698,0.5798221826553345,0.408278614282608,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8086390495300293,0.4575372636318207,0.438907116651535,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6400573253631592,0.2234302014112472,1.0370566844940186,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,299.8963928222656,297.2187805175781,284.90753173828125,1.0,0.6662951111793518,0.4606481790542602,0.4606481790542602,1.0,1.0,-3.308486223220825,1.1499937772750854,2.15849232673645,0.4046167433261871,0.8694234490394592,0.8694234490394592,0.0,257.0179443359375,264.0,72121.2734375,0.0,3513.801025390625,1.0,278.1571655273437,282.91387939453125,299.1059875488281,303.81951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38497.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770641088485718,1.0,0.0,0.0,3.623139142990112,3.6231632232666016,8.759177489991998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.669921875,0.0,1522.0404052734375,1895.4371337890625,0.0,3189.060546875,0.901522696018219,1.0,0.0,3.0,1.0,0.0
17766600,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7374507784843445,0.3443634510040283,0.3158889710903168,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718068599700928,0.5813469886779785,0.5549968481063843,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8706320524215698,0.5798221826553345,0.408278614282608,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8086390495300293,0.4575372636318207,0.438907116651535,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6400573253631592,0.2234302014112472,1.0370566844940186,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,299.8963928222656,297.2187805175781,284.90753173828125,1.0,0.6662951111793518,0.4606481790542602,0.4606481790542602,1.0,1.0,-3.308486223220825,1.1499937772750854,2.15849232673645,0.4046167433261871,0.8694234490394592,0.8694234490394592,0.0,257.0179443359375,264.0,72121.2734375,0.0,3513.801025390625,1.0,278.1571655273437,282.91387939453125,299.1059875488281,303.81951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38497.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770641088485718,1.0,0.0,0.0,3.623139142990112,3.6231632232666016,8.759177489991998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.669921875,0.0,1522.0404052734375,1895.4371337890625,0.0,3189.060546875,0.901522696018219,1.0,0.0,3.0,1.0,0.0
17766660,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358747124671936,0.3445101678371429,0.315910667181015,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8698867559432983,0.5817439556121826,0.5552260279655457,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704041838645935,0.5836775898933411,0.410814881324768,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.80690598487854,0.4579106867313385,0.4391563832759857,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6388000249862671,0.2236361652612686,1.037901520729065,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,299.89794921875,297.2260437011719,284.9979248046875,1.0,0.6683094501495361,0.4591151773929596,0.4591151773929596,1.0,1.0,-3.3131439685821533,1.1481844186782837,2.164959669113159,0.4008771777153015,0.9561349749565125,0.9561349749565125,0.0,259.77496337890625,267.0,71514.4453125,0.0,3540.227294921875,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,33586.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712039589881897,1.0,0.0,0.0,3.734104633331299,3.7341291904449454,9.303926162829156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.435546875,0.0,1610.297119140625,1895.4371337890625,0.0,3134.1044921875,0.922219455242157,1.0,0.0,3.0,1.0,0.0
17766720,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358747124671936,0.3445101678371429,0.315910667181015,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8698867559432983,0.5817439556121826,0.5552260279655457,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704041838645935,0.5836775898933411,0.410814881324768,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.80690598487854,0.4579106867313385,0.4391563832759857,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6388000249862671,0.2236361652612686,1.037901520729065,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,299.89794921875,297.2260437011719,284.9979248046875,1.0,0.6683094501495361,0.4591151773929596,0.4591151773929596,1.0,1.0,-3.3131439685821533,1.1481844186782837,2.164959669113159,0.4008771777153015,0.9561349749565125,0.9561349749565125,0.0,259.77496337890625,267.0,71514.4453125,0.0,3540.227294921875,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,33586.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712039589881897,1.0,0.0,0.0,3.734104633331299,3.7341291904449454,9.303926162829156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.435546875,0.0,1610.297119140625,1895.4371337890625,0.0,3134.1044921875,0.922219455242157,1.0,0.0,3.0,1.0,0.0
17766780,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7336848378181458,0.3437439501285553,0.3155618906021118,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8672999143600464,0.5811105370521545,0.5550298690795898,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8694740533828735,0.5864676833152771,0.4130203425884247,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8045265078544617,0.457482248544693,0.439098447561264,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.637139081954956,0.2234542220830917,1.0382630825042725,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,299.8937072753906,297.2234802246094,284.9077453613281,1.0,0.6702756285667419,0.4575821459293365,0.4575821459293365,1.0,1.0,-3.315512418746948,1.145465850830078,2.17004656791687,0.3968044221401214,0.8689350485801697,0.8689350485801697,0.0,263.0716247558594,270.0,72019.6328125,0.0,3564.414306640625,1.0,278.1571960449219,282.9111633300781,299.0769958496094,303.7831726074219,293.1499938964844,293.1499938964844,278.45001220703125,38485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776504397392273,1.0,0.0,0.0,3.620147466659546,3.6201717853546143,8.744718797970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.2431640625,0.0,1518.65087890625,1895.4371337890625,0.0,3194.557373046875,0.900846779346466,1.0,0.0,3.0,1.0,0.0
17766840,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7336848378181458,0.3437439501285553,0.3155618906021118,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8672999143600464,0.5811105370521545,0.5550298690795898,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8694740533828735,0.5864676833152771,0.4130203425884247,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8045265078544617,0.457482248544693,0.439098447561264,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.637139081954956,0.2234542220830917,1.0382630825042725,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,299.8937072753906,297.2234802246094,284.9077453613281,1.0,0.6702756285667419,0.4575821459293365,0.4575821459293365,1.0,1.0,-3.315512418746948,1.145465850830078,2.17004656791687,0.3968044221401214,0.8689350485801697,0.8689350485801697,0.0,263.0716247558594,270.0,72019.6328125,0.0,3564.414306640625,1.0,278.1571960449219,282.9111633300781,299.0769958496094,303.7831726074219,293.1499938964844,293.1499938964844,278.45001220703125,38485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776504397392273,1.0,0.0,0.0,3.620147466659546,3.6201717853546143,8.744718797970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.2431640625,0.0,1518.65087890625,1895.4371337890625,0.0,3194.557373046875,0.900846779346466,1.0,0.0,3.0,1.0,0.0
17766900,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7326884865760803,0.3437522053718567,0.3154129385948181,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8661075830459595,0.5811945796012878,0.554925262928009,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8691518902778625,0.5884058475494385,0.4141897559165954,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8034200668334961,0.4575855433940887,0.4390590786933899,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6363576054573059,0.223512589931488,1.038322687149048,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,299.8946838378906,297.2264709472656,285.01971435546875,1.0,0.6712124943733215,0.456815630197525,0.456815630197525,1.0,1.0,-3.316631317138672,1.1440775394439695,2.172553539276123,0.3946868181228637,0.9480273127555848,0.9480273127555848,0.0,264.60418701171875,270.0,71238.75,0.0,3575.72216796875,1.0,278.4014587402344,283.0373840332031,299.0284423828125,303.5633850097656,293.1499938964844,293.1499938964844,278.45001220703125,34109.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872728705406189,1.0,0.0,0.0,3.669088840484619,3.669112682342529,8.982758572528837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.09375,0.0,1540.2894287109375,1895.4371337890625,0.0,3148.40576171875,0.9098723530769348,1.0,0.0,3.0,1.0,0.0
17766960,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7321436405181885,0.3438538312911987,0.3155508935451507,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.86540687084198,0.5813995599746704,0.5551590919494629,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8693437576293945,0.590451717376709,0.4156455099582672,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8027845025062561,0.4578000009059906,0.4392955303192138,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6359319090843201,0.2236550748348236,1.0390846729278564,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,299.89666748046875,297.2306213378906,284.9981384277344,1.0,0.6722636222839355,0.4560603499412536,0.4560603499412536,1.0,1.0,-3.3200268745422363,1.1435765027999878,2.176450490951538,0.3930074572563171,0.9555415511131288,0.9555415511131288,0.0,265.8307800292969,273.0,71414.5859375,0.0,3590.63623046875,1.0,278.44287109375,283.01953125,299.0335998535156,303.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,33568.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717602491378784,1.0,0.0,0.0,3.7310574054718018,3.73108172416687,9.288747264690756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.4599609375,0.0,1606.63916015625,1895.4371337890625,0.0,3139.322021484375,0.9215919971466064,1.0,0.0,3.0,1.0,0.0
17767020,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7300584316253662,0.3430677652359009,0.3151769340038299,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8629410266876221,0.5806801319122314,0.5548714995384216,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8686045408248901,0.5934105515480042,0.4179513454437256,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005027174949646,0.4573298990726471,0.4391911923885345,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6343817710876465,0.2234743535518646,1.0394296646118164,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,299.8935546875,297.2281494140625,284.9078369140625,1.0,0.6742050051689148,0.4545497894287109,0.4545497894287109,1.0,1.0,-3.32230281829834,1.1407155990600586,2.181587219238281,0.3902548551559448,0.8684102296829224,0.8684102296829224,0.0,269.12066650390625,276.0,71917.828125,0.0,3614.6484375,1.0,278.1571960449219,282.9081420898437,299.0498046875,303.748779296875,293.1499938964844,293.1499938964844,278.45001220703125,38479.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781908750534058,1.0,0.0,0.0,3.617378234863281,3.6174023151397705,8.731344109946804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.2578125,0.0,1515.566162109375,1895.4371337890625,0.0,3199.623779296875,0.9002256989479065,1.0,0.0,3.0,1.0,0.0
17767080,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7300584316253662,0.3430677652359009,0.3151769340038299,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8629410266876221,0.5806801319122314,0.5548714995384216,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8686045408248901,0.5934105515480042,0.4179513454437256,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005027174949646,0.4573298990726471,0.4391911923885345,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6343817710876465,0.2234743535518646,1.0394296646118164,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,299.8935546875,297.2281494140625,284.9078369140625,1.0,0.6742050051689148,0.4545497894287109,0.4545497894287109,1.0,1.0,-3.32230281829834,1.1407155990600586,2.181587219238281,0.3902548551559448,0.8684102296829224,0.8684102296829224,0.0,269.12066650390625,276.0,71917.828125,0.0,3614.6484375,1.0,278.1571960449219,282.9081420898437,299.0498046875,303.748779296875,293.1499938964844,293.1499938964844,278.45001220703125,38479.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781908750534058,1.0,0.0,0.0,3.617378234863281,3.6174023151397705,8.731344109946804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.2578125,0.0,1515.566162109375,1895.4371337890625,0.0,3199.623779296875,0.9002256989479065,1.0,0.0,3.0,1.0,0.0
17767140,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286249399185181,0.3431625068187713,0.3151483535766601,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8611785173416138,0.5809029340744019,0.5549313426017761,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687027096748352,0.5976289510726929,0.4207294285297394,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7988783717155457,0.4576140940189361,0.4393509924411773,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332837343215942,0.2236779332160949,1.040238618850708,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,299.89752197265625,297.2356262207031,284.9976806640625,1.0,0.6761770844459534,0.4530392289161682,0.4530392289161682,1.0,1.0,-3.3268396854400635,1.138675093650818,2.188164710998535,0.3880770802497864,0.9546509385108948,0.9546509385108948,0.0,271.8621520996094,279.0,71313.7890625,0.0,3640.937255859375,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.5899963378906,293.1499938964844,293.1499938964844,278.1499938964844,33577.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722550868988037,1.0,0.0,0.0,3.7288076877594,3.728832006454468,9.277548542740988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.4609375,0.0,1604.110107421875,1895.4371337890625,0.0,3143.96337890625,0.9210196137428284,1.0,0.0,3.0,1.0,0.0
17767200,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286249399185181,0.3431625068187713,0.3151483535766601,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8611785173416138,0.5809029340744019,0.5549313426017761,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687027096748352,0.5976289510726929,0.4207294285297394,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7988783717155457,0.4576140940189361,0.4393509924411773,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332837343215942,0.2236779332160949,1.040238618850708,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,299.89752197265625,297.2356262207031,284.9976806640625,1.0,0.6761770844459534,0.4530392289161682,0.4530392289161682,1.0,1.0,-3.3268396854400635,1.138675093650818,2.188164710998535,0.3880770802497864,0.9546509385108948,0.9546509385108948,0.0,271.8621520996094,279.0,71313.7890625,0.0,3640.937255859375,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.5899963378906,293.1499938964844,293.1499938964844,278.1499938964844,33577.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722550868988037,1.0,0.0,0.0,3.7288076877594,3.728832006454468,9.277548542740988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.4609375,0.0,1604.110107421875,1895.4371337890625,0.0,3143.96337890625,0.9210196137428284,1.0,0.0,3.0,1.0,0.0
17767260,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.726597011089325,0.3423603773117065,0.3147583603858948,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8587877154350281,0.580104410648346,0.5545737743377686,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8681154847145081,0.6007531881332397,0.4231660664081573,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.796657145023346,0.4571045339107513,0.439210295677185,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6318007111549377,0.223493292927742,1.0405714511871338,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,299.8949890136719,297.23297119140625,284.907958984375,1.0,0.6781057119369507,0.4515490233898163,0.4515490233898163,1.0,1.0,-3.3291118144989014,1.1357946395874023,2.193317174911499,0.3855916857719421,0.8678910136222839,0.8678910136222839,0.0,275.1483459472656,282.0,71816.4921875,0.0,3664.999267578125,1.0,278.1572265625,282.9049072265625,299.0243835449219,303.7162170410156,293.1499938964844,293.1499938964844,278.45001220703125,38479.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786754012107849,1.0,0.0,0.0,3.614757776260376,3.614781856536865,8.718699291421217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.7451171875,0.0,1512.682373046875,1895.4371337890625,0.0,3204.16552734375,0.8996423482894897,1.0,0.0,3.0,1.0,0.0
17767320,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.726597011089325,0.3423603773117065,0.3147583603858948,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8587877154350281,0.580104410648346,0.5545737743377686,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8681154847145081,0.6007531881332397,0.4231660664081573,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.796657145023346,0.4571045339107513,0.439210295677185,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6318007111549377,0.223493292927742,1.0405714511871338,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,299.8949890136719,297.23297119140625,284.907958984375,1.0,0.6781057119369507,0.4515490233898163,0.4515490233898163,1.0,1.0,-3.3291118144989014,1.1357946395874023,2.193317174911499,0.3855916857719421,0.8678910136222839,0.8678910136222839,0.0,275.1483459472656,282.0,71816.4921875,0.0,3664.999267578125,1.0,278.1572265625,282.9049072265625,299.0243835449219,303.7162170410156,293.1499938964844,293.1499938964844,278.45001220703125,38479.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786754012107849,1.0,0.0,0.0,3.614757776260376,3.614781856536865,8.718699291421217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.7451171875,0.0,1512.682373046875,1895.4371337890625,0.0,3204.16552734375,0.8996423482894897,1.0,0.0,3.0,1.0,0.0
