time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7251381874084473,0.3424324691295624,0.3147159814834595,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8569831848144531,0.5802223086357117,0.5545452237129211,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.868220865726471,0.6050657033920288,0.4260215163230896,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7949942946434021,0.4573401510715484,0.4393310844898224,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306926608085632,0.223685547709465,1.0413585901260376,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,299.8992614746094,297.2399597167969,284.99755859375,1.0,0.6800600290298462,0.4500588476657867,0.4500588476657867,1.0,1.0,-3.333543062210083,1.1338344812393188,2.1997087001800537,0.3819513320922851,0.9539424180984496,0.9539424180984496,0.0,277.8994140625,285.0,71215.2265625,0.0,3691.20654296875,1.0,278.4429016113281,283.0125427246094,298.9825744628906,303.55828857421875,293.1499938964844,293.1499938964844,278.1499938964844,33575.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727012276649475,1.0,0.0,0.0,3.726351737976074,3.726376056671143,9.265332323593612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.1181640625,0.0,1601.2613525390625,1895.4371337890625,0.0,3148.148193359375,0.9204651117324828,1.0,0.0,3.0,1.0,0.0
17767440,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7251381874084473,0.3424324691295624,0.3147159814834595,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8569831848144531,0.5802223086357117,0.5545452237129211,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.868220865726471,0.6050657033920288,0.4260215163230896,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7949942946434021,0.4573401510715484,0.4393310844898224,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306926608085632,0.223685547709465,1.0413585901260376,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,299.8992614746094,297.2399597167969,284.99755859375,1.0,0.6800600290298462,0.4500588476657867,0.4500588476657867,1.0,1.0,-3.333543062210083,1.1338344812393188,2.1997087001800537,0.3819513320922851,0.9539424180984496,0.9539424180984496,0.0,277.8994140625,285.0,71215.2265625,0.0,3691.20654296875,1.0,278.4429016113281,283.0125427246094,298.9825744628906,303.55828857421875,293.1499938964844,293.1499938964844,278.1499938964844,33575.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727012276649475,1.0,0.0,0.0,3.726351737976074,3.726376056671143,9.265332323593612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.1181640625,0.0,1601.2613525390625,1895.4371337890625,0.0,3148.148193359375,0.9204651117324828,1.0,0.0,3.0,1.0,0.0
17767500,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7243309617042542,0.3420642912387848,0.314670592546463,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8560017943382263,0.579837441444397,0.554513692855835,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8681671619415283,0.6066897511482239,0.4274138510227203,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.794093906879425,0.4571195840835571,0.4393954277038574,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6301134824752808,0.2236286252737045,1.0418908596038818,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,299.8984375,297.2389221191406,284.8714294433594,1.0,0.68107670545578,0.4493137300014496,0.4493137300014496,1.0,1.0,-3.335847854614258,1.1329050064086914,2.2029428482055664,0.3798050284385681,0.8649465441703796,0.8649465441703796,0.0,279.38140869140625,285.0,72035.3515625,0.0,3705.14208984375,1.0,278.1961669921875,282.8702697753906,299.02001953125,303.77099609375,293.1499938964844,293.1499938964844,278.1499938964844,37868.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780478835105896,1.0,0.0,0.0,3.686138391494751,3.6861631870269775,9.066435495697078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.0341796875,0.0,1587.865234375,1895.4371337890625,0.0,3198.28369140625,0.912550687789917,1.0,0.0,3.0,1.0,0.0
17767560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7230685353279114,0.3416106700897217,0.3143132925033569,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8545433878898621,0.579319179058075,0.5540945529937744,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8676103353500366,0.6082491278648376,0.4285074472427368,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7927253246307373,0.4567867219448089,0.439153254032135,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6291893720626831,0.2234887480735778,1.0416618585586548,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,299.8969116210937,297.23681640625,284.9081726074219,1.0,0.6819649934768677,0.4485895931720733,0.4485895931720733,1.0,1.0,-3.335662841796875,1.1310718059539795,2.2045910358428955,0.3773648142814636,0.8673542141914368,0.8673542141914368,0.0,281.19482421875,288.0,71716.1328125,0.0,3715.03759765625,1.0,278.1573791503906,282.90191650390625,299.0005798339844,303.68560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38499.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791102766990662,1.0,0.0,0.0,3.6119654178619385,3.611989498138428,8.705234222361469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.6904296875,0.0,1509.76806640625,1895.4371337890625,0.0,3208.2421875,0.899042546749115,1.0,0.0,3.0,1.0,0.0
17767620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216155529022217,0.3416495323181152,0.3142466247081756,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8527563810348511,0.5793398022651672,0.5539740920066833,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677592277526855,0.6126221418380737,0.4314053654670715,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7910874485969543,0.4569893777370453,0.439241498708725,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281098127365112,0.2236775457859039,1.042427659034729,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,299.9012756347656,297.2437744140625,284.9974365234375,1.0,0.6838939189910889,0.4471412599086761,0.4471412599086761,1.0,1.0,-3.339940309524536,1.1291162967681885,2.210824012756348,0.3736544847488403,0.9532742500305176,0.9532742500305176,0.0,283.951171875,291.0,71121.2421875,0.0,3741.016845703125,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.5284729003906,293.1499938964844,293.1499938964844,278.1499938964844,33573.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873113751411438,1.0,0.0,0.0,3.7240710258483887,3.724095344543457,9.253994335267636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.0703125,0.0,1598.623779296875,1895.4371337890625,0.0,3152.01708984375,0.9199509620666504,1.0,0.0,3.0,1.0,0.0
17767680,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216155529022217,0.3416495323181152,0.3142466247081756,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8527563810348511,0.5793398022651672,0.5539740920066833,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677592277526855,0.6126221418380737,0.4314053654670715,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7910874485969543,0.4569893777370453,0.439241498708725,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281098127365112,0.2236775457859039,1.042427659034729,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,299.9012756347656,297.2437744140625,284.9974365234375,1.0,0.6838939189910889,0.4471412599086761,0.4471412599086761,1.0,1.0,-3.339940309524536,1.1291162967681885,2.210824012756348,0.3736544847488403,0.9532742500305176,0.9532742500305176,0.0,283.951171875,291.0,71121.2421875,0.0,3741.016845703125,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.5284729003906,293.1499938964844,293.1499938964844,278.1499938964844,33573.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873113751411438,1.0,0.0,0.0,3.7240710258483887,3.724095344543457,9.253994335267636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.0703125,0.0,1598.623779296875,1895.4371337890625,0.0,3152.01708984375,0.9199509620666504,1.0,0.0,3.0,1.0,0.0
17767740,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195835113525391,0.3407827317714691,0.3138010501861572,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.850412130355835,0.5783492922782898,0.5534350872039795,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8672549724578857,0.6158409714698792,0.4339158236980438,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7889164090156555,0.4564120471477508,0.439035415649414,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6266835331916809,0.2234807312488556,1.0427138805389404,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,299.89849853515625,297.2406005859375,284.9080810546875,1.0,0.6857706904411316,0.4456929266452789,0.4456929266452789,1.0,1.0,-3.3418800830841064,1.126188039779663,2.215692043304444,0.3704152703285217,0.8668679594993591,0.8668679594993591,0.0,287.25311279296875,294.0,71622.9765625,0.0,3764.52490234375,1.0,278.1572570800781,282.8987121582031,298.97808837890625,303.6563720703125,293.1499938964844,293.1499938964844,278.45001220703125,38479.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795230984687805,1.0,0.0,0.0,3.6097798347473145,3.609803915023804,8.694702273714938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.2529296875,0.0,1507.2283935546875,1895.4371337890625,0.0,3212.111083984375,0.8985337018966675,1.0,0.0,3.0,1.0,0.0
17767800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195835113525391,0.3407827317714691,0.3138010501861572,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.850412130355835,0.5783492922782898,0.5534350872039795,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8672549724578857,0.6158409714698792,0.4339158236980438,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7889164090156555,0.4564120471477508,0.439035415649414,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6266835331916809,0.2234807312488556,1.0427138805389404,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,299.89849853515625,297.2406005859375,284.9080810546875,1.0,0.6857706904411316,0.4456929266452789,0.4456929266452789,1.0,1.0,-3.3418800830841064,1.126188039779663,2.215692043304444,0.3704152703285217,0.8668679594993591,0.8668679594993591,0.0,287.25311279296875,294.0,71622.9765625,0.0,3764.52490234375,1.0,278.1572570800781,282.8987121582031,298.97808837890625,303.6563720703125,293.1499938964844,293.1499938964844,278.45001220703125,38479.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795230984687805,1.0,0.0,0.0,3.6097798347473145,3.609803915023804,8.694702273714938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.2529296875,0.0,1507.2283935546875,1895.4371337890625,0.0,3212.111083984375,0.8985337018966675,1.0,0.0,3.0,1.0,0.0
17767860,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.718152642250061,0.3407793641090393,0.3136923909187317,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8486925959587097,0.5782822370529175,0.5532302856445312,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674808144569397,0.6202405095100403,0.4368325471878052,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873557209968567,0.4565907716751098,0.4390987455844879,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.62566077709198,0.2236651480197906,1.0434515476226809,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,299.9023742675781,297.2475280761719,284.9971923828125,1.0,0.6876694560050964,0.4443009495735168,0.4443009495735168,1.0,1.0,-3.345967054367065,1.1241590976715088,2.2218079566955566,0.3679505288600921,0.95242440700531,0.95242440700531,0.0,290.0136108398437,282.0,71024.140625,0.0,3790.1708984375,1.0,278.44287109375,283.00616455078125,298.9374389648437,303.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,33575.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734791874885559,1.0,0.0,0.0,3.721493005752564,3.721517324447632,9.241185807695728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.85546875,0.0,1595.678955078125,1895.4371337890625,0.0,3155.444580078125,0.9193708896636964,1.0,0.0,3.0,1.0,0.0
17767920,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.718152642250061,0.3407793641090393,0.3136923909187317,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8486925959587097,0.5782822370529175,0.5532302856445312,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674808144569397,0.6202405095100403,0.4368325471878052,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873557209968567,0.4565907716751098,0.4390987455844879,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.62566077709198,0.2236651480197906,1.0434515476226809,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,299.9023742675781,297.2475280761719,284.9971923828125,1.0,0.6876694560050964,0.4443009495735168,0.4443009495735168,1.0,1.0,-3.345967054367065,1.1241590976715088,2.2218079566955566,0.3679505288600921,0.95242440700531,0.95242440700531,0.0,290.0136108398437,282.0,71024.140625,0.0,3790.1708984375,1.0,278.44287109375,283.00616455078125,298.9374389648437,303.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,33575.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734791874885559,1.0,0.0,0.0,3.721493005752564,3.721517324447632,9.241185807695728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.85546875,0.0,1595.678955078125,1895.4371337890625,0.0,3155.444580078125,0.9193708896636964,1.0,0.0,3.0,1.0,0.0
17767980,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196042537689209,0.3399183452129364,0.3129774928092956,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8506182432174683,0.5772236585617065,0.5523472428321838,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8715436458587646,0.6234750151634216,0.4391501247882843,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7893880009651184,0.4560070931911468,0.4386068284511566,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6271686553955078,0.2234783917665481,1.0424569845199585,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,299.8990478515625,297.2448425292969,284.90692138671875,1.0,0.6853551864624023,0.4429089725017547,0.4429089725017547,1.0,1.0,-3.345059633255005,1.1201704740524292,2.224889278411865,0.3656332492828369,0.8650428652763367,0.8650428652763367,0.0,286.33843994140625,270.0,71474.6640625,0.0,3767.004150390625,1.0,278.15728759765625,282.8956298828125,298.95660400390625,303.6259460449219,293.1499938964844,293.1499938964844,278.45001220703125,38551.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798278570175171,1.0,0.0,0.0,3.6046876907348633,3.604711771011353,8.670189686199592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5556640625,0.0,1502.188720703125,1895.4371337890625,0.0,3214.967529296875,0.8974469304084778,1.0,0.0,3.0,1.0,0.0
17768040,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196042537689209,0.3399183452129364,0.3129774928092956,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8506182432174683,0.5772236585617065,0.5523472428321838,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8715436458587646,0.6234750151634216,0.4391501247882843,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7893880009651184,0.4560070931911468,0.4386068284511566,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6271686553955078,0.2234783917665481,1.0424569845199585,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,299.8990478515625,297.2448425292969,284.90692138671875,1.0,0.6853551864624023,0.4429089725017547,0.4429089725017547,1.0,1.0,-3.345059633255005,1.1201704740524292,2.224889278411865,0.3656332492828369,0.8650428652763367,0.8650428652763367,0.0,286.33843994140625,270.0,71474.6640625,0.0,3767.004150390625,1.0,278.15728759765625,282.8956298828125,298.95660400390625,303.6259460449219,293.1499938964844,293.1499938964844,278.45001220703125,38551.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798278570175171,1.0,0.0,0.0,3.6046876907348633,3.604711771011353,8.670189686199592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5556640625,0.0,1502.188720703125,1895.4371337890625,0.0,3214.967529296875,0.8974469304084778,1.0,0.0,3.0,1.0,0.0
17768100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7212405800819397,0.339902251958847,0.3126142621040344,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8526790142059326,0.5771106481552124,0.551856517791748,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.874803364276886,0.6256600618362427,0.4403349161148071,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.791474461555481,0.4560524225234985,0.4383091032505035,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6286530494689941,0.2235515117645263,1.041609287261963,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,299.9003295898437,297.2481689453125,285.016845703125,1.0,0.6833878755569458,0.4422129690647125,0.4422129690647125,1.0,1.0,-3.344074249267578,1.118022084236145,2.2260522842407227,0.3637590110301971,0.9422932863235474,0.9422932863235474,0.0,282.7555236816406,270.0,70667.171875,0.0,3744.19775390625,1.0,278.40106201171875,283.0206298828125,298.9091796875,303.4061889648437,293.1499938964844,293.1499938964844,278.45001220703125,34160.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874732494354248,1.0,0.0,0.0,3.652643203735352,3.6526668071746826,8.902413810574217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.8564453125,0.0,1522.3385009765625,1895.4371337890625,0.0,3167.197998046875,0.9062257409095764,1.0,0.0,3.0,1.0,0.0
17768160,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7236571311950684,0.3399875462055206,0.3125205338001251,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8556513786315918,0.5771258473396301,0.5516848564147949,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8790595531463623,0.6279388666152954,0.4417923390865326,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7944483757019043,0.4562192857265472,0.4382719099521637,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6307829022407532,0.2237220406532287,1.0414049625396729,284.995849609375,284.95001220703125,302.17840576171875,295.9315185546875,299.9024963378906,297.25262451171875,284.9943542480469,1.0,0.6811954975128174,0.4415542781352997,0.4415542781352997,1.0,1.0,-3.345215082168579,1.1167885065078735,2.228426694869995,0.3618609607219696,0.947932779788971,0.947932779788971,0.0,278.2127990722656,258.0,70808.53125,0.0,3721.01220703125,1.0,278.4427490234375,283.0028991699219,298.9158630371094,303.4649963378906,293.1499938964844,293.1499938964844,278.1499938964844,33667.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873571515083313,1.0,0.0,0.0,3.712711095809937,3.712735414505005,9.197622716783372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.02734375,0.0,1586.31103515625,1895.4371337890625,0.0,3156.310546875,0.9175116419792176,1.0,0.0,3.0,1.0,0.0
17768220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7283053994178772,0.3392540216445923,0.3116991817951202,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8616698384284973,0.5760900378227234,0.5505889058113098,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8876023292541504,0.631278395652771,0.4440111815929413,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004254698753357,0.4557162225246429,0.437623381614685,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351097226142883,0.2236419469118118,1.0397889614105225,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,299.8989562988281,297.2507019042969,284.9072570800781,1.0,0.6759842038154602,0.4402368664741516,0.4402368664741516,1.0,1.0,-3.342859506607056,1.1126424074172974,2.230217218399048,0.3567037880420685,0.8618963956832886,0.8618963956832886,0.0,268.667724609375,246.0,71213.0390625,0.0,3660.92431640625,1.0,278.1573791503906,282.8961181640625,298.9355773925781,303.5876159667969,293.1499938964844,293.1499938964844,278.45001220703125,38613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796684741973877,1.0,0.0,0.0,3.5912554264068604,3.5912795066833496,8.605694006291742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.48828125,0.0,1488.0318603515625,1895.4371337890625,0.0,3213.473388671875,0.8945327401161194,1.0,0.0,3.0,1.0,0.0
17768280,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7283053994178772,0.3392540216445923,0.3116991817951202,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8616698384284973,0.5760900378227234,0.5505889058113098,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8876023292541504,0.631278395652771,0.4440111815929413,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004254698753357,0.4557162225246429,0.437623381614685,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351097226142883,0.2236419469118118,1.0397889614105225,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,299.8989562988281,297.2507019042969,284.9072570800781,1.0,0.6759842038154602,0.4402368664741516,0.4402368664741516,1.0,1.0,-3.342859506607056,1.1126424074172974,2.230217218399048,0.3567037880420685,0.8618963956832886,0.8618963956832886,0.0,268.667724609375,246.0,71213.0390625,0.0,3660.92431640625,1.0,278.1573791503906,282.8961181640625,298.9355773925781,303.5876159667969,293.1499938964844,293.1499938964844,278.45001220703125,38613.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796684741973877,1.0,0.0,0.0,3.5912554264068604,3.5912795066833496,8.605694006291742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.48828125,0.0,1488.0318603515625,1895.4371337890625,0.0,3213.473388671875,0.8945327401161194,1.0,0.0,3.0,1.0,0.0
17768340,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7345026135444641,0.3394248485565185,0.3112394213676452,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8696269989013672,0.5760059952735901,0.5498383045196533,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8982934355735779,0.6358416676521301,0.4466485679149627,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8081304430961609,0.4560003578662872,0.4372526705265045,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6407686471939087,0.2239919751882553,1.0386945009231567,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,299.90142822265625,297.2586975097656,284.99432373046875,1.0,0.6702743768692017,0.4389194548130035,0.4389194548130035,1.0,1.0,-3.3428030014038086,1.1093460321426392,2.23345685005188,0.3518174886703491,0.9438051581382751,0.9438051581382751,0.0,257.55224609375,234.0,70547.046875,0.0,3597.397216796875,1.0,278.44195556640625,283.0032653808594,298.8965759277344,303.4283142089844,293.1499938964844,293.1499938964844,278.1499938964844,33762.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733181357383728,1.0,0.0,0.0,3.697622299194336,3.697646379470825,9.123014592660184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.2158203125,0.0,1569.8363037109375,1895.4371337890625,0.0,3153.93408203125,0.9143831133842468,1.0,0.0,3.0,1.0,0.0
17768400,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7345026135444641,0.3394248485565185,0.3112394213676452,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8696269989013672,0.5760059952735901,0.5498383045196533,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8982934355735779,0.6358416676521301,0.4466485679149627,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8081304430961609,0.4560003578662872,0.4372526705265045,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6407686471939087,0.2239919751882553,1.0386945009231567,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,299.90142822265625,297.2586975097656,284.99432373046875,1.0,0.6702743768692017,0.4389194548130035,0.4389194548130035,1.0,1.0,-3.3428030014038086,1.1093460321426392,2.23345685005188,0.3518174886703491,0.9438051581382751,0.9438051581382751,0.0,257.55224609375,234.0,70547.046875,0.0,3597.397216796875,1.0,278.44195556640625,283.0032653808594,298.8965759277344,303.4283142089844,293.1499938964844,293.1499938964844,278.1499938964844,33762.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733181357383728,1.0,0.0,0.0,3.697622299194336,3.697646379470825,9.123014592660184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.2158203125,0.0,1569.8363037109375,1895.4371337890625,0.0,3153.93408203125,0.9143831133842468,1.0,0.0,3.0,1.0,0.0
17768460,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7409328818321228,0.3387882709503174,0.3104361891746521,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.878048837184906,0.5749882459640503,0.5486844182014465,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.909613072872162,0.6392698287963867,0.4488736093044281,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158263564109802,0.4555665850639343,0.4365979433059692,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6468679904937744,0.2240114063024521,1.037208914756775,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,299.8962707519531,297.2567749023437,284.9083557128906,1.0,0.664230465888977,0.4376649856567383,0.4376649856567383,1.0,1.0,-3.3405582904815674,1.1052768230438232,2.235281467437744,0.3481124639511108,0.8593342304229736,0.8593342304229736,0.0,246.45591735839844,222.0,70953.1953125,0.0,3528.8515625,1.0,278.157470703125,282.8977355957031,298.91668701171875,303.5512390136719,293.1499938964844,293.1499938964844,278.45001220703125,38596.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793329000473022,1.0,0.0,0.0,3.577173948287964,3.577197551727295,8.538339102415193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.744140625,0.0,1472.6824951171875,1895.4371337890625,0.0,3210.328369140625,0.8914053440093994,1.0,0.0,3.0,1.0,0.0
17768520,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7409328818321228,0.3387882709503174,0.3104361891746521,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.878048837184906,0.5749882459640503,0.5486844182014465,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.909613072872162,0.6392698287963867,0.4488736093044281,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158263564109802,0.4555665850639343,0.4365979433059692,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6468679904937744,0.2240114063024521,1.037208914756775,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,299.8962707519531,297.2567749023437,284.9083557128906,1.0,0.664230465888977,0.4376649856567383,0.4376649856567383,1.0,1.0,-3.3405582904815674,1.1052768230438232,2.235281467437744,0.3481124639511108,0.8593342304229736,0.8593342304229736,0.0,246.45591735839844,222.0,70953.1953125,0.0,3528.8515625,1.0,278.157470703125,282.8977355957031,298.91668701171875,303.5512390136719,293.1499938964844,293.1499938964844,278.45001220703125,38596.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793329000473022,1.0,0.0,0.0,3.577173948287964,3.577197551727295,8.538339102415193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.744140625,0.0,1472.6824951171875,1895.4371337890625,0.0,3210.328369140625,0.8914053440093994,1.0,0.0,3.0,1.0,0.0
17768580,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490091919898987,0.3390246033668518,0.3100081980228424,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8883737921714783,0.5748941898345947,0.547895610332489,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241724610328674,0.64389967918396,0.4515348672866821,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8247994780540466,0.4558923542499542,0.4362371861934662,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543992757797241,0.2244374752044677,1.036310076713562,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,299.8966064453125,297.264404296875,284.99383544921875,1.0,0.6580625772476196,0.436410516500473,0.436410516500473,1.0,1.0,-3.340774774551392,1.102043628692627,2.2387311458587646,0.3457368016242981,0.9401682615280152,0.9401682615280152,0.0,234.53689575195312,210.0,70301.5234375,0.0,3461.41796875,1.0,278.4418640136719,283.00347900390625,298.87841796875,303.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,33750.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729553818702698,1.0,0.0,0.0,3.684466600418091,3.68449068069458,9.058213663593052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.44140625,0.0,1554.8656005859375,1895.4371337890625,0.0,3150.53173828125,0.9114125370979308,1.0,0.0,3.0,1.0,0.0
17768640,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490091919898987,0.3390246033668518,0.3100081980228424,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8883737921714783,0.5748941898345947,0.547895610332489,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241724610328674,0.64389967918396,0.4515348672866821,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8247994780540466,0.4558923542499542,0.4362371861934662,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543992757797241,0.2244374752044677,1.036310076713562,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,299.8966064453125,297.264404296875,284.99383544921875,1.0,0.6580625772476196,0.436410516500473,0.436410516500473,1.0,1.0,-3.340774774551392,1.102043628692627,2.2387311458587646,0.3457368016242981,0.9401682615280152,0.9401682615280152,0.0,234.53689575195312,210.0,70301.5234375,0.0,3461.41796875,1.0,278.4418640136719,283.00347900390625,298.87841796875,303.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,33750.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729553818702698,1.0,0.0,0.0,3.684466600418091,3.68449068069458,9.058213663593052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.44140625,0.0,1554.8656005859375,1895.4371337890625,0.0,3150.53173828125,0.9114125370979308,1.0,0.0,3.0,1.0,0.0
17768700,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7533343434333801,0.3387626409530639,0.3097633123397827,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8938605785369873,0.5744288563728333,0.547478199005127,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.931949257850647,0.6456554532051086,0.4528034627437591,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8295000195503235,0.4557347595691681,0.4360555708408355,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6584970355033875,0.2245105654001236,1.0360076427459717,284.8713684082031,284.95001220703125,302.19488525390625,295.88995361328125,299.8932189941406,297.2636108398437,284.8707275390625,1.0,0.6549767255783081,0.4357832670211792,0.4357832670211792,1.0,1.0,-3.3409290313720703,1.1004220247268677,2.240506887435913,0.3447880446910858,0.852138340473175,0.852138340473175,0.0,228.6383514404297,210.0,71041.0546875,0.0,3428.1416015625,1.0,278.197021484375,282.8654479980469,298.9173889160156,303.6033630371094,293.1499938964844,293.1499938964844,278.1499938964844,38237.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781145811080933,1.0,0.0,0.0,3.638660430908203,3.638684749603272,8.834385312184168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.953125,0.0,1537.27685546875,1895.4371337890625,0.0,3198.90869140625,0.9021078944206238,1.0,0.0,3.0,1.0,0.0
17768760,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7573633790016174,0.3384451270103454,0.3092377781867981,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8990043997764587,0.5738623142242432,0.5467073917388916,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9392727613449096,0.6473737955093384,0.4537778198719024,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8339111804962158,0.4554888606071472,0.4355919361114502,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6623793840408325,0.2245138883590698,1.035003662109375,284.9081726074219,284.95001220703125,302.19293212890625,295.8856811523437,299.8890075683594,297.261962890625,284.90899658203125,1.0,0.6517474055290222,0.435185432434082,0.435185432434082,1.0,1.0,-3.3387792110443115,1.0980231761932373,2.240756034851074,0.3434901237487793,0.8567216992378235,0.8567216992378235,0.0,223.03273010253903,198.0,70700.1484375,0.0,3391.2509765625,1.0,278.1578063964844,282.8992919921875,298.8992004394531,303.5172424316406,293.1499938964844,293.1499938964844,278.45001220703125,38593.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789628148078918,1.0,0.0,0.0,3.5634868144989014,3.5635104179382324,8.473124921692943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.384765625,0.0,1457.978759765625,1895.4371337890625,0.0,3206.85986328125,0.888343095779419,1.0,0.0,3.0,1.0,0.0
17768820,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676847577095032,0.3387111723423004,0.3088356256484985,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9121173024177552,0.5737333297729492,0.5458840727806091,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562082290649414,0.6520349383354187,0.4564584195613861,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8448501229286194,0.4558235108852386,0.4352375566959381,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.672028660774231,0.2249761372804641,1.0342530012130735,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,299.88690185546875,297.2689514160156,284.9931945800781,1.0,0.6454032063484192,0.4339897632598877,0.4339897632598877,1.0,1.0,-3.339194059371948,1.0950162410736084,2.24417781829834,0.3410195708274841,0.9366138577461244,0.9366138577461244,0.0,210.9101104736328,186.0,70065.7734375,0.0,3323.13427734375,1.0,278.4417419433594,283.00396728515625,298.86151123046875,303.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,33744.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725818991661072,1.0,0.0,0.0,3.6715900897979736,3.671613931655884,8.995010603030096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.7138671875,0.0,1540.3421630859375,1895.4371337890625,0.0,3147.028564453125,0.908511757850647,1.0,0.0,3.0,1.0,0.0
17768880,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676847577095032,0.3387111723423004,0.3088356256484985,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9121173024177552,0.5737333297729492,0.5458840727806091,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562082290649414,0.6520349383354187,0.4564584195613861,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8448501229286194,0.4558235108852386,0.4352375566959381,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.672028660774231,0.2249761372804641,1.0342530012130735,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,299.88690185546875,297.2689514160156,284.9931945800781,1.0,0.6454032063484192,0.4339897632598877,0.4339897632598877,1.0,1.0,-3.339194059371948,1.0950162410736084,2.24417781829834,0.3410195708274841,0.9366138577461244,0.9366138577461244,0.0,210.9101104736328,186.0,70065.7734375,0.0,3323.13427734375,1.0,278.4417419433594,283.00396728515625,298.86151123046875,303.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,33744.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725818991661072,1.0,0.0,0.0,3.6715900897979736,3.671613931655884,8.995010603030096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.7138671875,0.0,1540.3421630859375,1895.4371337890625,0.0,3147.028564453125,0.908511757850647,1.0,0.0,3.0,1.0,0.0
17768940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784115672111511,0.3381635546684265,0.3080901205539703,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9267196655273438,0.5726752281188965,0.5446656942367554,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9720425605773926,0.6555314064025879,0.4587143957614898,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8563856482505798,0.4554303884506225,0.4345985651016235,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821885108947754,0.2250826954841613,1.0330771207809448,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,299.87677001953125,297.2660827636719,284.90985107421875,1.0,0.6389586329460144,0.4327940642833709,0.4327940642833709,1.0,1.0,-3.337369680404663,1.0912243127822876,2.246145248413086,0.3375360369682312,0.854503870010376,0.854503870010376,0.0,199.30503845214844,174.0,70465.484375,0.0,3252.89453125,1.0,278.1576843261719,282.90142822265625,298.8828430175781,303.48486328125,293.1499938964844,293.1499938964844,278.45001220703125,38558.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786101341247559,1.0,0.0,0.0,3.5501532554626465,3.550176858901977,8.409836027567508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.6474609375,0.0,1443.51708984375,1895.4371337890625,0.0,3203.553955078125,0.8853965997695923,1.0,0.0,3.0,1.0,0.0
17769000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784115672111511,0.3381635546684265,0.3080901205539703,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9267196655273438,0.5726752281188965,0.5446656942367554,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9720425605773926,0.6555314064025879,0.4587143957614898,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8563856482505798,0.4554303884506225,0.4345985651016235,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821885108947754,0.2250826954841613,1.0330771207809448,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,299.87677001953125,297.2660827636719,284.90985107421875,1.0,0.6389586329460144,0.4327940642833709,0.4327940642833709,1.0,1.0,-3.337369680404663,1.0912243127822876,2.246145248413086,0.3375360369682312,0.854503870010376,0.854503870010376,0.0,199.30503845214844,174.0,70465.484375,0.0,3252.89453125,1.0,278.1576843261719,282.90142822265625,298.8828430175781,303.48486328125,293.1499938964844,293.1499938964844,278.45001220703125,38558.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786101341247559,1.0,0.0,0.0,3.5501532554626465,3.550176858901977,8.409836027567508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.6474609375,0.0,1443.51708984375,1895.4371337890625,0.0,3203.553955078125,0.8853965997695923,1.0,0.0,3.0,1.0,0.0
17769060,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916210889816284,0.3384493291378021,0.3077109456062317,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9443439245224,0.5725127458572388,0.5438160300254822,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883734583854676,0.6602147817611694,0.4614134728908539,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8705962300300598,0.4557679891586303,0.4342514276504516,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6944015026092529,0.2255695760250091,1.0324501991271973,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,299.87213134765625,297.2727966308594,284.9926147460937,1.0,0.6325106620788574,0.4316554069519043,0.4316554069519043,1.0,1.0,-3.3379573822021484,1.0885136127471924,2.249443531036377,0.3337721526622772,0.9332278966903688,0.9332278966903688,0.0,187.125732421875,162.0,69844.5703125,0.0,3184.8515625,1.0,278.441650390625,283.0050354003906,298.8456115722656,303.3304748535156,293.1499938964844,293.1499938964844,278.1499938964844,33734.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722158670425415,1.0,0.0,0.0,3.659013986587525,3.659037590026856,8.933495792007307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.701171875,0.0,1526.2294921875,1895.4371337890625,0.0,3143.595458984375,0.9056736826896667,1.0,0.0,3.0,1.0,0.0
17769120,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916210889816284,0.3384493291378021,0.3077109456062317,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9443439245224,0.5725127458572388,0.5438160300254822,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883734583854676,0.6602147817611694,0.4614134728908539,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8705962300300598,0.4557679891586303,0.4342514276504516,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6944015026092529,0.2255695760250091,1.0324501991271973,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,299.87213134765625,297.2727966308594,284.9926147460937,1.0,0.6325106620788574,0.4316554069519043,0.4316554069519043,1.0,1.0,-3.3379573822021484,1.0885136127471924,2.249443531036377,0.3337721526622772,0.9332278966903688,0.9332278966903688,0.0,187.125732421875,162.0,69844.5703125,0.0,3184.8515625,1.0,278.441650390625,283.0050354003906,298.8456115722656,303.3304748535156,293.1499938964844,293.1499938964844,278.1499938964844,33734.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722158670425415,1.0,0.0,0.0,3.659013986587525,3.659037590026856,8.933495792007307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.701171875,0.0,1526.2294921875,1895.4371337890625,0.0,3143.595458984375,0.9056736826896667,1.0,0.0,3.0,1.0,0.0
17769180,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.80443274974823,0.3379163444042206,0.3070157766342163,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.960564911365509,0.5714228749275208,0.5426053404808044,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6638708114624023,0.4601613283157348,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8847941756248474,0.4553734362125397,0.4336499571800232,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7063514590263367,0.2256927192211151,1.0315357446670532,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,299.8592834472656,297.2701721191406,284.9081115722656,1.0,0.6257733702659607,0.4305167496204376,0.4305167496204376,1.0,1.0,-3.332501173019409,1.0835528373718262,2.248948335647583,0.3294828534126282,0.8509247899055481,0.8509247899055481,0.0,176.1485137939453,165.0,70198.015625,0.0,3110.125,1.0,278.1578063964844,282.90240478515625,298.86749267578125,303.4541931152344,293.1499938964844,293.1499938964844,278.45001220703125,38581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878260612487793,1.0,0.0,0.0,3.5366885662078857,3.5367119312286377,8.346164008798951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.43359375,0.0,1429.4345703125,1895.4371337890625,0.0,3200.27734375,0.8823830485343933,1.0,0.0,3.0,1.0,0.0
