time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.80443274974823,0.3379163444042206,0.3070157766342163,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.960564911365509,0.5714228749275208,0.5426053404808044,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6638708114624023,0.4601613283157348,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8847941756248474,0.4553734362125397,0.4336499571800232,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7063514590263367,0.2256927192211151,1.0315357446670532,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,299.8592834472656,297.2701721191406,284.9081115722656,1.0,0.6257733702659607,0.4305167496204376,0.4305167496204376,1.0,1.0,-3.332501173019409,1.0835528373718262,2.248948335647583,0.3294828534126282,0.8509247899055481,0.8509247899055481,0.0,176.1485137939453,165.0,70198.015625,0.0,3110.125,1.0,278.1578063964844,282.90240478515625,298.86749267578125,303.4541931152344,293.1499938964844,293.1499938964844,278.45001220703125,38581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878260612487793,1.0,0.0,0.0,3.5366885662078857,3.5367119312286377,8.346164008798951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.43359375,0.0,1429.4345703125,1895.4371337890625,0.0,3200.27734375,0.8823830485343933,1.0,0.0,3.0,1.0,0.0
17769300,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071135878562927,0.3379893600940704,0.3068176507949829,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9637272953987122,0.5712341070175171,0.542131245136261,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6671286821365356,0.4554037451744079,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8878287076950073,0.4554562866687774,0.4334704577922821,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7089371681213379,0.2258808314800262,1.0315366983413696,285.0093078613281,284.95001220703125,302.1291809082031,295.8502197265625,299.8575744628906,297.27703857421875,285.0092468261719,1.0,0.6238040328025818,0.4299474060535431,0.4299474060535431,1.0,1.0,-3.325603723526001,1.0795605182647705,2.246042966842652,0.3264877498149872,0.921415150165558,0.921415150165558,0.0,173.67555236816406,165.0,69338.0859375,0.0,3081.05615234375,1.0,278.3988952636719,283.02105712890625,298.8206787109375,303.2341613769531,293.1499938964844,293.1499938964844,278.45001220703125,34227.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729078769683838,1.0,0.0,0.0,3.582615375518799,3.582638502120972,8.564335871596995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.8564453125,0.0,1446.463623046875,1895.4371337890625,0.0,3150.08642578125,0.8905361890792847,1.0,0.0,3.0,1.0,0.0
17769360,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8092808127403259,0.3381172716617584,0.3068935573101043,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9661763906478882,0.5711283087730408,0.5419844388961792,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6708235740661621,0.451872169971466,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8902685642242432,0.4556187987327575,0.4335666298866272,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7110317349433899,0.2261468470096588,1.0323655605316162,284.9861755371094,284.95001220703125,302.1161499023437,295.8465576171875,299.857666015625,297.28662109375,284.9848022460937,1.0,0.6225215196609497,0.429433137178421,0.429433137178421,1.0,1.0,-3.322377920150757,1.0770378112792969,2.24534010887146,0.3243462145328522,0.9219821691513062,0.9219821691513062,0.0,171.94488525390625,168.0,69392.0859375,0.0,3064.187744140625,1.0,278.4422302246094,283.0038146972656,298.82794189453125,303.28662109375,293.1499938964844,293.1499938964844,278.1499938964844,33921.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714196085929871,1.0,0.0,0.0,3.636885404586792,3.636908769607544,8.825768418319058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.544921875,0.0,1503.132080078125,1895.4371337890625,0.0,3136.126953125,0.9005813002586365,1.0,0.0,3.0,1.0,0.0
17769420,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104690909385681,0.3375373482704162,0.3064970374107361,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9674677848815918,0.5699446797370911,0.5410435199737549,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.677015483379364,0.4492831826210022,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8918119072914124,0.4551578760147095,0.4332643151283264,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7126033306121826,0.2262801378965377,1.033206820487976,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,299.8494873046875,297.2951965332031,284.91217041015625,1.0,0.6213563680648804,0.4284045398235321,0.4284045398235321,1.0,1.0,-3.3183014392852783,1.0728585720062256,2.2454428672790527,0.3207181692123413,0.8456056714057922,0.8456056714057922,0.0,170.60313415527344,171.0,69706.2421875,0.0,3047.7060546875,1.0,278.1580505371094,282.9128112792969,298.8503723144531,303.4020080566406,293.1499938964844,293.1499938964844,278.45001220703125,38611.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876943826675415,1.0,0.0,0.0,3.5040531158447266,3.5040762424468994,8.192843665710825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.8388671875,0.0,1395.53662109375,1895.4371337890625,0.0,3187.933349609375,0.8752859830856323,1.0,0.0,3.0,1.0,0.0
17769480,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104690909385681,0.3375373482704162,0.3064970374107361,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9674677848815918,0.5699446797370911,0.5410435199737549,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.677015483379364,0.4492831826210022,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8918119072914124,0.4551578760147095,0.4332643151283264,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7126033306121826,0.2262801378965377,1.033206820487976,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,299.8494873046875,297.2951965332031,284.91217041015625,1.0,0.6213563680648804,0.4284045398235321,0.4284045398235321,1.0,1.0,-3.3183014392852783,1.0728585720062256,2.2454428672790527,0.3207181692123413,0.8456056714057922,0.8456056714057922,0.0,170.60313415527344,171.0,69706.2421875,0.0,3047.7060546875,1.0,278.1580505371094,282.9128112792969,298.8503723144531,303.4020080566406,293.1499938964844,293.1499938964844,278.45001220703125,38611.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876943826675415,1.0,0.0,0.0,3.5040531158447266,3.5040762424468994,8.192843665710825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.8388671875,0.0,1395.53662109375,1895.4371337890625,0.0,3187.933349609375,0.8752859830856323,1.0,0.0,3.0,1.0,0.0
17769540,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8104650974273682,0.3376209437847137,0.3063815832138061,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.967336654663086,0.5697401762008667,0.5406268239021301,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6804736256599426,0.4491206705570221,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8918502926826477,0.4552438855171203,0.4331618845462799,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7128129601478577,0.2265031933784485,1.0337446928024292,285.014892578125,284.95001220703125,302.0679931640625,295.8356018066406,299.84637451171875,297.3021545410156,285.0141296386719,1.0,0.6213120818138123,0.4278696775436401,0.4278696775436401,1.0,1.0,-3.317984104156494,1.0713412761688232,2.246642827987671,0.3191198408603668,0.9200661778450012,0.9200661778450012,0.0,170.5089569091797,171.0,69019.125,0.0,3046.49560546875,1.0,278.4017333984375,283.030029296875,298.8051147460937,303.19415283203125,293.1499938964844,293.1499938964844,278.45001220703125,33821.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871455729007721,1.0,0.0,0.0,3.56252121925354,3.562544107437134,8.468534247185744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.6376953125,0.0,1422.0963134765625,1895.4371337890625,0.0,3136.465576171875,0.8856009244918823,1.0,0.0,3.0,1.0,0.0
17769600,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8105735182762146,0.3377183377742767,0.3065072000026703,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9672793745994568,0.5696063041687012,0.5405315160751343,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.6835970282554626,0.4491215646266937,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8919520974159241,0.4553773701190948,0.433306872844696,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7130740284919739,0.2267573773860931,1.0348854064941406,284.99237060546875,284.95001220703125,302.04998779296875,295.83221435546875,299.8428649902344,297.3082275390625,284.9915771484375,1.0,0.6215916275978088,0.4273759722709656,0.4273759722709656,1.0,1.0,-3.319565296173096,1.070618748664856,2.24894642829895,0.3179787993431091,0.9219442009925842,0.9219442009925842,0.0,170.57412719726562,174.0,69149.9140625,0.0,3050.32275390625,1.0,278.4412841796875,283.0130310058594,298.8155517578125,303.2540588378906,293.1499938964844,293.1499938964844,278.1499938964844,33716.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703950643539429,1.0,0.0,0.0,3.61577582359314,3.615799188613892,8.723610562810791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.6044921875,0.0,1478.501220703125,1895.4371337890625,0.0,3126.516845703125,0.8959469199180603,1.0,0.0,3.0,1.0,0.0
17769660,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8086634278297424,0.3370725512504577,0.3061380982398987,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648056626319884,0.5683556199073792,0.5396138429641724,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885189414024353,0.4517979919910431,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899499177932739,0.4548628330230713,0.4330431520938873,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119150757789612,0.226842001080513,1.0359972715377808,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,299.826171875,297.3079528808594,284.9142150878906,1.0,0.6226897239685059,0.4263594150543213,0.4263594150543213,1.0,1.0,-3.3222577571868896,1.0689078569412231,2.253350019454956,0.3156576752662658,0.8464862108230591,0.8464862108230591,0.0,171.872314453125,177.0,69644.8671875,0.0,3063.578125,1.0,278.1585998535156,282.915771484375,298.8395080566406,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,38228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764944672584534,1.0,0.0,0.0,3.499713897705078,3.499736785888672,8.172564776032232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.962890625,0.0,1388.292724609375,1895.4371337890625,0.0,3183.72021484375,0.8739038705825806,1.0,0.0,3.0,1.0,0.0
17769720,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8086634278297424,0.3370725512504577,0.3061380982398987,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648056626319884,0.5683556199073792,0.5396138429641724,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885189414024353,0.4517979919910431,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899499177932739,0.4548628330230713,0.4330431520938873,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119150757789612,0.226842001080513,1.0359972715377808,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,299.826171875,297.3079528808594,284.9142150878906,1.0,0.6226897239685059,0.4263594150543213,0.4263594150543213,1.0,1.0,-3.3222577571868896,1.0689078569412231,2.253350019454956,0.3156576752662658,0.8464862108230591,0.8464862108230591,0.0,171.872314453125,177.0,69644.8671875,0.0,3063.578125,1.0,278.1585998535156,282.915771484375,298.8395080566406,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,38228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764944672584534,1.0,0.0,0.0,3.499713897705078,3.499736785888672,8.172564776032232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.962890625,0.0,1388.292724609375,1895.4371337890625,0.0,3183.72021484375,0.8739038705825806,1.0,0.0,3.0,1.0,0.0
17769780,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066701292991638,0.3371602594852447,0.3061279952526092,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9620733261108398,0.5679294466972351,0.5390844941139221,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938748955726624,0.4551205337047577,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877457976341248,0.4550106823444366,0.4330827593803406,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105242013931274,0.2272323668003082,1.0376077890396118,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,299.8128356933594,297.31298828125,284.993408203125,1.0,0.6243577599525452,0.425342857837677,0.425342857837677,1.0,1.0,-3.3275837898254395,1.0681511163711548,2.259432554244995,0.3136234581470489,0.9238039255142212,0.9238039255142212,0.0,173.57598876953125,180.0,69155.15625,0.0,3084.938232421875,1.0,278.4412841796875,283.01519775390625,298.8061218261719,303.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,33564.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703694343566895,1.0,0.0,0.0,3.614468097686768,3.61449146270752,8.717302080185618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.80078125,0.0,1475.9493408203125,1895.4371337890625,0.0,3126.2763671875,0.8955334424972534,1.0,0.0,3.0,1.0,0.0
17769840,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066701292991638,0.3371602594852447,0.3061279952526092,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9620733261108398,0.5679294466972351,0.5390844941139221,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938748955726624,0.4551205337047577,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877457976341248,0.4550106823444366,0.4330827593803406,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105242013931274,0.2272323668003082,1.0376077890396118,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,299.8128356933594,297.31298828125,284.993408203125,1.0,0.6243577599525452,0.425342857837677,0.425342857837677,1.0,1.0,-3.3275837898254395,1.0681511163711548,2.259432554244995,0.3136234581470489,0.9238039255142212,0.9238039255142212,0.0,173.57598876953125,180.0,69155.15625,0.0,3084.938232421875,1.0,278.4412841796875,283.01519775390625,298.8061218261719,303.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,33564.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703694343566895,1.0,0.0,0.0,3.614468097686768,3.61449146270752,8.717302080185618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.80078125,0.0,1475.9493408203125,1895.4371337890625,0.0,3126.2763671875,0.8955334424972534,1.0,0.0,3.0,1.0,0.0
17769900,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8053320050239563,0.3368103206157684,0.3060576021671295,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.960333287715912,0.5672986507415771,0.5387740135192871,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6959245800971985,0.4572413563728332,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8863288164138794,0.4547529220581054,0.4330753684043884,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7095820307731628,0.2272618561983108,1.0384206771850586,284.8759765625,284.95001220703125,301.947998046875,295.8187866210937,299.80255126953125,297.3104248046875,284.8763427734375,1.0,0.6253527402877808,0.4248345792293548,0.4248345792293548,1.0,1.0,-3.3306477069854736,1.067908763885498,2.262738943099976,0.3127183318138122,0.8395911455154419,0.8395911455154419,0.0,174.6591339111328,180.0,69892.140625,0.0,3097.83447265625,1.0,278.1991882324219,282.8835754394531,298.8478088378906,303.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,38311.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757222294807434,1.0,0.0,0.0,3.5664618015289307,3.566485643386841,8.487278932989284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.361328125,0.0,1459.1011962890625,1895.4371337890625,0.0,3176.47900390625,0.8859913945198059,1.0,0.0,3.0,1.0,0.0
17769960,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8033454418182373,0.3364258110523224,0.3057217001914978,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9578720927238464,0.5665964484214783,0.5381345152854919,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6977825164794922,0.4600493907928467,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8842816948890686,0.4544264078140259,0.4327980577945709,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7080905437469482,0.2272226512432098,1.038503885269165,284.9147033691406,284.95001220703125,301.926513671875,295.8170166015625,299.7911071777344,297.3066101074219,284.91534423828125,1.0,0.6263460516929626,0.4242689609527588,0.4242689609527588,1.0,1.0,-3.332618474960327,1.0671236515045166,2.2654948234558105,0.3114901185035705,0.8478437662124634,0.8478437662124634,0.0,176.0074920654297,183.0,69678.9609375,0.0,3109.854248046875,1.0,278.1583251953125,282.9169616699219,298.832275390625,303.37908935546875,293.1499938964844,293.1499938964844,278.45001220703125,38288.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767382502555847,1.0,0.0,0.0,3.4997823238372803,3.499805450439453,8.172884804480418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.9033203125,0.0,1388.7979736328125,1895.4371337890625,0.0,3186.005615234375,0.8740546107292175,1.0,0.0,3.0,1.0,0.0
17770020,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8004662394523621,0.3364411294460296,0.3056634068489074,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9539878368377686,0.5661007761955261,0.5375577807426453,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7023623585700989,0.4648081064224243,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811852335929871,0.4545158147811889,0.4328020513057709,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7058548927307129,0.2275300323963165,1.039842963218689,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,299.7738342285156,297.3074951171875,284.99346923828125,1.0,0.6285508275032043,0.4231377243995666,0.4231377243995666,1.0,1.0,-3.33918833732605,1.0664794445037842,2.2727086544036865,0.3093063831329345,0.925097405910492,0.925097405910492,0.0,178.447509765625,186.0,69223.6875,0.0,3138.300048828125,1.0,278.4412841796875,283.01531982421875,298.7999572753906,303.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,33536.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706877827644348,1.0,0.0,0.0,3.617945432662964,3.6179685592651367,8.734082825867517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.00390625,0.0,1479.525634765625,1895.4371337890625,0.0,3129.26220703125,0.8963027596473694,1.0,0.0,3.0,1.0,0.0
17770080,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8004662394523621,0.3364411294460296,0.3056634068489074,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9539878368377686,0.5661007761955261,0.5375577807426453,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7023623585700989,0.4648081064224243,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811852335929871,0.4545158147811889,0.4328020513057709,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7058548927307129,0.2275300323963165,1.039842963218689,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,299.7738342285156,297.3074951171875,284.99346923828125,1.0,0.6285508275032043,0.4231377243995666,0.4231377243995666,1.0,1.0,-3.33918833732605,1.0664794445037842,2.2727086544036865,0.3093063831329345,0.925097405910492,0.925097405910492,0.0,178.447509765625,186.0,69223.6875,0.0,3138.300048828125,1.0,278.4412841796875,283.01531982421875,298.7999572753906,303.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,33536.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706877827644348,1.0,0.0,0.0,3.617945432662964,3.6179685592651367,8.734082825867517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.00390625,0.0,1479.525634765625,1895.4371337890625,0.0,3129.26220703125,0.8963027596473694,1.0,0.0,3.0,1.0,0.0
17770140,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7966741919517517,0.3356442749500274,0.3052158653736114,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9490391612052916,0.5647192597389221,0.5365716218948364,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056276798248291,0.4705972373485565,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8772660493850708,0.4538796246051788,0.4324845373630523,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029357552528381,0.2274494916200637,1.0404913425445557,284.9142150878906,284.95001220703125,301.83709716796875,295.812255859375,299.7486877441406,297.2974853515625,284.9147033691406,1.0,0.6308510899543762,0.4220064878463745,0.4220064878463745,1.0,1.0,-3.344827890396118,1.065473556518555,2.2793543338775635,0.3070721924304962,0.8486084938049316,0.8486084938049316,0.0,181.35040283203125,189.0,69758.265625,0.0,3167.4140625,1.0,278.1581115722656,282.9164123535156,298.8275756835937,303.378662109375,293.1499938964844,293.1499938964844,278.45001220703125,38259.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877084493637085,1.0,0.0,0.0,3.504122972488404,3.504146099090576,8.193170515369275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.119140625,0.0,1393.075927734375,1895.4371337890625,0.0,3189.251953125,0.8749819993972778,1.0,0.0,3.0,1.0,0.0
17770200,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7966741919517517,0.3356442749500274,0.3052158653736114,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9490391612052916,0.5647192597389221,0.5365716218948364,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056276798248291,0.4705972373485565,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8772660493850708,0.4538796246051788,0.4324845373630523,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029357552528381,0.2274494916200637,1.0404913425445557,284.9142150878906,284.95001220703125,301.83709716796875,295.812255859375,299.7486877441406,297.2974853515625,284.9147033691406,1.0,0.6308510899543762,0.4220064878463745,0.4220064878463745,1.0,1.0,-3.344827890396118,1.065473556518555,2.2793543338775635,0.3070721924304962,0.8486084938049316,0.8486084938049316,0.0,181.35040283203125,189.0,69758.265625,0.0,3167.4140625,1.0,278.1581115722656,282.9164123535156,298.8275756835937,303.378662109375,293.1499938964844,293.1499938964844,278.45001220703125,38259.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877084493637085,1.0,0.0,0.0,3.504122972488404,3.504146099090576,8.193170515369275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.119140625,0.0,1393.075927734375,1895.4371337890625,0.0,3189.251953125,0.8749819993972778,1.0,0.0,3.0,1.0,0.0
17770260,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935537695884705,0.3356090784072876,0.3051197528839111,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9447106719017028,0.5641818046569824,0.5359712839126587,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.709705650806427,0.475858598947525,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.873951256275177,0.4539245367050171,0.4324558973312378,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7004439234733582,0.227700799703598,1.0416145324707031,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,299.7299194335937,297.2972106933594,284.9934997558594,1.0,0.6332265138626099,0.4208806753158569,0.4208806753158569,1.0,1.0,-3.351629734039306,1.0648901462554932,2.286739587783813,0.304905503988266,0.9260364770889282,0.9260364770889282,0.0,184.08580017089844,192.0,69297.4921875,0.0,3198.274169921875,1.0,278.4413146972656,283.0157470703125,298.79669189453125,303.2417907714844,293.1499938964844,293.1499938964844,278.1499938964844,33537.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710013031959534,1.0,0.0,0.0,3.621498346328736,3.6215217113494873,8.75124612775835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.9169921875,0.0,1483.4110107421875,1895.4371337890625,0.0,3132.203125,0.8971015810966492,1.0,0.0,3.0,1.0,0.0
17770320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935537695884705,0.3356090784072876,0.3051197528839111,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9447106719017028,0.5641818046569824,0.5359712839126587,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.709705650806427,0.475858598947525,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.873951256275177,0.4539245367050171,0.4324558973312378,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7004439234733582,0.227700799703598,1.0416145324707031,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,299.7299194335937,297.2972106933594,284.9934997558594,1.0,0.6332265138626099,0.4208806753158569,0.4208806753158569,1.0,1.0,-3.351629734039306,1.0648901462554932,2.286739587783813,0.304905503988266,0.9260364770889282,0.9260364770889282,0.0,184.08580017089844,192.0,69297.4921875,0.0,3198.274169921875,1.0,278.4413146972656,283.0157470703125,298.79669189453125,303.2417907714844,293.1499938964844,293.1499938964844,278.1499938964844,33537.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710013031959534,1.0,0.0,0.0,3.621498346328736,3.6215217113494873,8.75124612775835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.9169921875,0.0,1483.4110107421875,1895.4371337890625,0.0,3132.203125,0.8971015810966492,1.0,0.0,3.0,1.0,0.0
17770380,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7896928787231445,0.3347682654857635,0.3046399652957916,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395058751106262,0.5627641081809998,0.5349543690681458,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.712514340877533,0.4819104075431824,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8700040578842163,0.4532478451728821,0.4321077167987823,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6974223256111145,0.2275738567113876,1.0420825481414795,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,299.7029724121094,297.28564453125,284.9143981933594,1.0,0.6356083154678345,0.4197548627853393,0.4197548627853393,1.0,1.0,-3.3572561740875244,1.0638586282730105,2.293397665023804,0.3026564121246338,0.8491750955581665,0.8491750955581665,0.0,187.17637634277344,195.0,69833.2734375,0.0,3228.631591796875,1.0,278.1580810546875,282.91656494140625,298.8256530761719,303.3812561035156,293.1499938964844,293.1499938964844,278.45001220703125,38268.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773765563964844,1.0,0.0,0.0,3.507692337036133,3.5077152252197266,8.209869406528014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.43359375,0.0,1396.8438720703125,1895.4371337890625,0.0,3191.98974609375,0.8757755160331726,1.0,0.0,3.0,1.0,0.0
17770440,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7896928787231445,0.3347682654857635,0.3046399652957916,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395058751106262,0.5627641081809998,0.5349543690681458,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.712514340877533,0.4819104075431824,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8700040578842163,0.4532478451728821,0.4321077167987823,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6974223256111145,0.2275738567113876,1.0420825481414795,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,299.7029724121094,297.28564453125,284.9143981933594,1.0,0.6356083154678345,0.4197548627853393,0.4197548627853393,1.0,1.0,-3.3572561740875244,1.0638586282730105,2.293397665023804,0.3026564121246338,0.8491750955581665,0.8491750955581665,0.0,187.17637634277344,195.0,69833.2734375,0.0,3228.631591796875,1.0,278.1580810546875,282.91656494140625,298.8256530761719,303.3812561035156,293.1499938964844,293.1499938964844,278.45001220703125,38268.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773765563964844,1.0,0.0,0.0,3.507692337036133,3.5077152252197266,8.209869406528014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.43359375,0.0,1396.8438720703125,1895.4371337890625,0.0,3191.98974609375,0.8757755160331726,1.0,0.0,3.0,1.0,0.0
17770500,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.787888765335083,0.3347082138061523,0.3044534623622894,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9370110630989076,0.562443196773529,0.5344933867454529,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7143229246139526,0.4848382174968719,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8681352138519287,0.4532133042812347,0.4319528043270111,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.695960283279419,0.2276491224765777,1.0422403812408447,285.0164489746094,284.95001220703125,301.7178039550781,295.8102722167969,299.69268798828125,297.28466796875,285.0164794921875,1.0,0.636777937412262,0.4191919863224029,0.4191919863224029,1.0,1.0,-3.3599987030029297,1.0633151531219482,2.2966837882995605,0.3014580607414245,0.9230180382728576,0.9230180382728576,0.0,188.68202209472656,195.0,69175.3203125,0.0,3243.46484375,1.0,278.3983459472656,283.0335998535156,298.7832336425781,303.1777648925781,293.1499938964844,293.1499938964844,278.45001220703125,33785.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723090291023254,1.0,0.0,0.0,3.5640957355499268,3.5641186237335205,8.476021093883901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.61328125,0.0,1423.5028076171875,1895.4371337890625,0.0,3144.469482421875,0.8860428333282471,1.0,0.0,3.0,1.0,0.0
17770560,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7865661978721619,0.3346959948539734,0.3045074939727783,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9350576996803284,0.562191903591156,0.5343205332756042,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7162142395973206,0.4873073697090149,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8667229413986206,0.4532555341720581,0.4320429563522339,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6948933005332947,0.2277876734733581,1.0430389642715454,284.99395751953125,284.95001220703125,301.6929931640625,295.8102111816406,299.6830749511719,297.2847595214844,284.9925842285156,1.0,0.6380096077919006,0.4186326563358307,0.4186326563358307,1.0,1.0,-3.3638932704925537,1.0631884336471558,2.3007047176361084,0.3004439175128937,0.9265438318252563,0.9265438318252563,0.0,190.029037475586,198.0,69375.0,0.0,3260.016845703125,1.0,278.4421081542969,283.015625,298.7950744628906,303.2447814941406,293.1499938964844,293.1499938964844,278.1499938964844,33461.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712189197540283,1.0,0.0,0.0,3.626719474792481,3.626742601394653,8.776496542850509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.083984375,0.0,1488.5465087890625,1895.4371337890625,0.0,3134.24462890625,0.8979877829551697,1.0,0.0,3.0,1.0,0.0
17770620,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827973365783691,0.3338185548782348,0.3040041625499725,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9298662543296814,0.5607366561889648,0.5332787036895752,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7186404466629028,0.4933788478374481,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629111647605896,0.4525412619113922,0.4316679239273071,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919177174568176,0.2276275902986526,1.0433814525604248,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,299.6552429199219,297.2728881835937,284.9141540527344,1.0,0.6403845548629761,0.4175140559673309,0.4175140559673309,1.0,1.0,-3.3693017959594727,1.062063694000244,2.307238340377808,0.2981577217578888,0.8495575189590454,0.8495575189590454,0.0,193.18885803222656,201.0,69901.0078125,0.0,3290.47998046875,1.0,278.1580505371094,282.9172058105469,298.8254699707031,303.3853759765625,293.1499938964844,293.1499938964844,278.45001220703125,38285.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776155710220337,1.0,0.0,0.0,3.510516881942749,3.5105397701263428,8.223096870096924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1474609375,0.0,1399.8994140625,1895.4371337890625,0.0,3194.23095703125,0.8764063715934753,1.0,0.0,3.0,1.0,0.0
17770680,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827973365783691,0.3338185548782348,0.3040041625499725,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9298662543296814,0.5607366561889648,0.5332787036895752,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7186404466629028,0.4933788478374481,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629111647605896,0.4525412619113922,0.4316679239273071,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919177174568176,0.2276275902986526,1.0433814525604248,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,299.6552429199219,297.2728881835937,284.9141540527344,1.0,0.6403845548629761,0.4175140559673309,0.4175140559673309,1.0,1.0,-3.3693017959594727,1.062063694000244,2.307238340377808,0.2981577217578888,0.8495575189590454,0.8495575189590454,0.0,193.18885803222656,201.0,69901.0078125,0.0,3290.47998046875,1.0,278.1580505371094,282.9172058105469,298.8254699707031,303.3853759765625,293.1499938964844,293.1499938964844,278.45001220703125,38285.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776155710220337,1.0,0.0,0.0,3.510516881942749,3.5105397701263428,8.223096870096924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1474609375,0.0,1399.8994140625,1895.4371337890625,0.0,3194.23095703125,0.8764063715934753,1.0,0.0,3.0,1.0,0.0
17770740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7807778716087341,0.3337554931640625,0.303805947303772,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9270105957984924,0.5603635907173157,0.5327565670013428,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7206533551216125,0.4968017935752868,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8608328700065613,0.4525092244148254,0.4315049946308136,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6902666687965393,0.2277197241783142,1.043599009513855,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,299.64276123046875,297.27203369140625,285.01129150390625,1.0,0.6417819857597351,0.4168428778648376,0.4168428778648376,1.0,1.0,-3.3726141452789307,1.061409831047058,2.311204195022583,0.2967145144939422,0.9259272813796996,0.9259272813796996,0.0,194.99365234375,201.0,69302.6640625,0.0,3308.43701171875,1.0,278.4139099121094,283.0313415527344,298.7830505371094,303.1946105957031,293.1499938964844,293.1499938964844,278.45001220703125,33309.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719592690467834,1.0,0.0,0.0,3.587482213973999,3.5875051021575928,8.587620072830759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.00390625,0.0,1444.933349609375,1895.4371337890625,0.0,3141.188720703125,0.89007568359375,1.0,0.0,3.0,1.0,0.0
17770800,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7797698378562927,0.3337110579013824,0.303846150636673,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9254994988441468,0.560124933719635,0.5326154828071594,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7220046520233154,0.498753935098648,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8597663044929504,0.4525113403797149,0.4315744340419769,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6894498467445374,0.227812647819519,1.0442246198654177,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,299.634521484375,297.271728515625,284.9932556152344,1.0,0.6427586674690247,0.4163954257965088,0.4163954257965088,1.0,1.0,-3.375676155090332,1.0612739324569702,2.3144021034240723,0.295890212059021,0.927041471004486,0.927041471004486,0.0,196.08132934570312,204.0,69428.171875,0.0,3321.714111328125,1.0,278.4413757324219,283.0174865722656,298.7959899902344,303.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,33560.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714886903762817,1.0,0.0,0.0,3.626901626586914,3.626924991607666,8.777379321145418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.2705078125,0.0,1489.4825439453125,1895.4371337890625,0.0,3136.775146484375,0.898327112197876,1.0,0.0,3.0,1.0,0.0
17770860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7760663628578186,0.3328030407428741,0.3033147156238556,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9203818440437316,0.558635950088501,0.5315403342247009,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7240962386131287,0.5044988393783569,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560530543327332,0.4517620503902435,0.4311661124229431,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6865009069442749,0.2276261150836944,1.0444575548171997,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,299.6061096191406,297.2599182128906,284.91375732421875,1.0,0.6450760364532471,0.4152858853340149,0.4152858853340149,1.0,1.0,-3.380448341369629,1.0599119663238523,2.3205363750457764,0.2935304343700409,0.8497047424316406,0.8497047424316406,0.0,199.3209686279297,207.0,69954.7890625,0.0,3351.3662109375,1.0,278.15802001953125,282.9181823730469,298.82586669921875,303.38946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38296.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778254389762878,1.0,0.0,0.0,3.512543201446533,3.512566328048706,8.232593131651811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.611328125,0.0,1402.086181640625,1895.4371337890625,0.0,3196.197998046875,0.8768572807312012,1.0,0.0,3.0,1.0,0.0
17770920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7760663628578186,0.3328030407428741,0.3033147156238556,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9203818440437316,0.558635950088501,0.5315403342247009,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7240962386131287,0.5044988393783569,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560530543327332,0.4517620503902435,0.4311661124229431,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6865009069442749,0.2276261150836944,1.0444575548171997,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,299.6061096191406,297.2599182128906,284.91375732421875,1.0,0.6450760364532471,0.4152858853340149,0.4152858853340149,1.0,1.0,-3.380448341369629,1.0599119663238523,2.3205363750457764,0.2935304343700409,0.8497047424316406,0.8497047424316406,0.0,199.3209686279297,207.0,69954.7890625,0.0,3351.3662109375,1.0,278.15802001953125,282.9181823730469,298.82586669921875,303.38946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38296.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778254389762878,1.0,0.0,0.0,3.512543201446533,3.512566328048706,8.232593131651811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.611328125,0.0,1402.086181640625,1895.4371337890625,0.0,3196.197998046875,0.8768572807312012,1.0,0.0,3.0,1.0,0.0
17770980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7728660106658936,0.3326555788516998,0.3031342923641205,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158220291137696,0.5579771995544434,0.5308486819267273,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988116025924684,0.7274011373519897,0.5082184672355652,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527461886405945,0.4516861736774444,0.4310450255870819,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6838468909263611,0.2277813702821731,1.0452300310134888,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,299.5853881835937,297.2597351074219,284.9920349121094,1.0,0.6472715735435486,0.4141763150691986,0.4141763150691986,1.0,1.0,-3.384648561477661,1.0583388805389404,2.3263096809387207,0.2909838557243347,0.9260512590408324,0.9260512590408324,0.0,202.4414978027344,210.0,69440.59375,0.0,3379.1015625,1.0,278.4413757324219,283.0184936523437,298.7960510253906,303.2508850097656,293.1499938964844,293.1499938964844,278.1499938964844,33617.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716475963592529,1.0,0.0,0.0,3.6267597675323486,3.6267831325531006,8.776692652645579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.1484375,0.0,1489.7530517578125,1895.4371337890625,0.0,3138.265625,0.8983320593833923,1.0,0.0,3.0,1.0,0.0
17771040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7728660106658936,0.3326555788516998,0.3031342923641205,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158220291137696,0.5579771995544434,0.5308486819267273,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988116025924684,0.7274011373519897,0.5082184672355652,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527461886405945,0.4516861736774444,0.4310450255870819,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6838468909263611,0.2277813702821731,1.0452300310134888,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,299.5853881835937,297.2597351074219,284.9920349121094,1.0,0.6472715735435486,0.4141763150691986,0.4141763150691986,1.0,1.0,-3.384648561477661,1.0583388805389404,2.3263096809387207,0.2909838557243347,0.9260512590408324,0.9260512590408324,0.0,202.4414978027344,210.0,69440.59375,0.0,3379.1015625,1.0,278.4413757324219,283.0184936523437,298.7960510253906,303.2508850097656,293.1499938964844,293.1499938964844,278.1499938964844,33617.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716475963592529,1.0,0.0,0.0,3.6267597675323486,3.6267831325531006,8.776692652645579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.1484375,0.0,1489.7530517578125,1895.4371337890625,0.0,3138.265625,0.8983320593833923,1.0,0.0,3.0,1.0,0.0
