time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7710927724838257,0.3322036862373352,0.3029950261116028,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9133612513542176,0.5572407245635986,0.5304584503173828,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.99787700176239,0.7286059260368347,0.5094534754753113,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.850943922996521,0.4513235986232757,0.4309642016887665,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.68240886926651,0.2277063280344009,1.045688271522522,284.8741149902344,284.95001220703125,301.45611572265625,295.8109130859375,299.5719299316406,297.2554016113281,284.8740234375,1.0,0.6483200788497925,0.4136215448379516,0.4136215448379516,1.0,1.0,-3.3859622478485107,1.0572617053985596,2.328700542449951,0.2896920144557953,0.8410272002220154,0.8410272002220154,0.0,204.1397247314453,210.0,70169.625,0.0,3391.955078125,1.0,278.1983947753906,282.8862609863281,298.8393859863281,303.4646911621094,293.1499938964844,293.1499938964844,278.1499938964844,38296.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769124150276184,1.0,0.0,0.0,3.57837462425232,3.578398466110229,8.544072329641494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4541015625,0.0,1471.7745361328125,1895.4371337890625,0.0,3187.638427734375,0.8886993527412415,1.0,0.0,3.0,1.0,0.0
17771160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7687607407569885,0.3317072093486786,0.3025911152362823,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9102882146835328,0.5564388632774353,0.5297534465789795,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9964197278022766,0.7298752069473267,0.5102982521057129,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8486207127571106,0.4508854448795318,0.4306147694587707,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6804919242858887,0.2275655716657638,1.0454471111297607,284.911376953125,284.95001220703125,301.4283752441406,295.810791015625,299.55841064453125,297.2510070800781,284.9118957519531,1.0,0.6492112278938293,0.413096934556961,0.413096934556961,1.0,1.0,-3.3849353790283203,1.0554333925247192,2.32950210571289,0.2881074547767639,0.8473297357559204,0.8473297357559204,0.0,206.100326538086,213.0,69879.6640625,0.0,3400.9169921875,1.0,278.15826416015625,282.9198913574219,298.82501220703125,303.38592529296875,293.1499938964844,293.1499938964844,278.45001220703125,38439.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778166770935059,1.0,0.0,0.0,3.5075528621673584,3.5075759887695312,8.209217412513681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.7607421875,0.0,1397.927001953125,1895.4371337890625,0.0,3196.11572265625,0.875824511051178,1.0,0.0,3.0,1.0,0.0
17771220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658632397651672,0.3315379321575165,0.3023805320262909,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9063187837600708,0.5557447671890259,0.5290185213088989,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950438737869264,0.7337659001350403,0.5128638744354248,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456436395645142,0.4507722556591034,0.4304489195346832,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780967712402344,0.2277160733938217,1.0461431741714478,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,299.5398864746094,297.2546081542969,284.9908752441406,1.0,0.6511010527610779,0.4120476841926574,0.4120476841926574,1.0,1.0,-3.387514352798462,1.0534329414367676,2.3340814113616943,0.2854436933994293,0.9229786396026612,0.9229786396026612,0.0,209.0276336669922,216.0,69336.5078125,0.0,3423.854736328125,1.0,278.4413452148437,283.0213317871094,298.7944030761719,303.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,33694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714355230331421,1.0,0.0,0.0,3.6189277172088623,3.6189510822296143,8.738826409171452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.07421875,0.0,1481.7684326171875,1895.4371337890625,0.0,3136.2763671875,0.896641194820404,1.0,0.0,3.0,1.0,0.0
17771280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658632397651672,0.3315379321575165,0.3023805320262909,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9063187837600708,0.5557447671890259,0.5290185213088989,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950438737869264,0.7337659001350403,0.5128638744354248,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456436395645142,0.4507722556591034,0.4304489195346832,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780967712402344,0.2277160733938217,1.0461431741714478,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,299.5398864746094,297.2546081542969,284.9908752441406,1.0,0.6511010527610779,0.4120476841926574,0.4120476841926574,1.0,1.0,-3.387514352798462,1.0534329414367676,2.3340814113616943,0.2854436933994293,0.9229786396026612,0.9229786396026612,0.0,209.0276336669922,216.0,69336.5078125,0.0,3423.854736328125,1.0,278.4413452148437,283.0213317871094,298.7944030761719,303.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,33694.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714355230331421,1.0,0.0,0.0,3.6189277172088623,3.6189510822296143,8.738826409171452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.07421875,0.0,1481.7684326171875,1895.4371337890625,0.0,3136.2763671875,0.896641194820404,1.0,0.0,3.0,1.0,0.0
17771340,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622433304786682,0.3305914103984833,0.3018217980861664,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017270803451538,0.5542022585868835,0.5278985500335693,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.992946445941925,0.7364155650138855,0.5149657726287842,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420290350914001,0.4499599933624267,0.42998868227005,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.675167441368103,0.2275114208459854,1.046341896057129,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,299.5135803222656,297.2474975585937,284.91168212890625,1.0,0.6528885960578918,0.4109984338283539,0.4109984338283539,1.0,1.0,-3.3877158164978027,1.0505708456039429,2.3371448516845703,0.2826260030269623,0.8454496264457703,0.8454496264457703,0.0,212.42062377929688,219.0,69787.078125,0.0,3443.9609375,1.0,278.1585998535156,282.92352294921875,298.8226928710937,303.3769836425781,293.1499938964844,293.1499938964844,278.45001220703125,38327.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775061964988708,1.0,0.0,0.0,3.500940322875977,3.5009634494781494,8.178294024219213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.197265625,0.0,1390.273681640625,1895.4371337890625,0.0,3193.20556640625,0.874203085899353,1.0,0.0,3.0,1.0,0.0
17771400,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622433304786682,0.3305914103984833,0.3018217980861664,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017270803451538,0.5542022585868835,0.5278985500335693,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.992946445941925,0.7364155650138855,0.5149657726287842,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420290350914001,0.4499599933624267,0.42998868227005,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.675167441368103,0.2275114208459854,1.046341896057129,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,299.5135803222656,297.2474975585937,284.91168212890625,1.0,0.6528885960578918,0.4109984338283539,0.4109984338283539,1.0,1.0,-3.3877158164978027,1.0505708456039429,2.3371448516845703,0.2826260030269623,0.8454496264457703,0.8454496264457703,0.0,212.42062377929688,219.0,69787.078125,0.0,3443.9609375,1.0,278.1585998535156,282.92352294921875,298.8226928710937,303.3769836425781,293.1499938964844,293.1499938964844,278.45001220703125,38327.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775061964988708,1.0,0.0,0.0,3.500940322875977,3.5009634494781494,8.178294024219213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.197265625,0.0,1390.273681640625,1895.4371337890625,0.0,3193.20556640625,0.874203085899353,1.0,0.0,3.0,1.0,0.0
17771460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596455812454224,0.330407440662384,0.3016013205051422,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983123898506165,0.553491473197937,0.5271511673927307,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9917590022087096,0.7402971386909485,0.5175476670265198,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393643498420715,0.4498282074928283,0.4298064708709717,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730387806892395,0.2276656180620193,1.047049641609192,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,299.4951477050781,297.25146484375,284.9908752441406,1.0,0.6546964049339294,0.4100454151630401,0.4100454151630401,1.0,1.0,-3.390282154083252,1.0488073825836182,2.341474771499634,0.2802115678787231,0.9208647012710572,0.9208647012710572,0.0,215.2068786621093,222.0,69231.78125,0.0,3466.101806640625,1.0,278.4412536621094,283.0252685546875,298.7916564941406,303.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33696.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711731433868408,1.0,0.0,0.0,3.6103920936584473,3.610415458679199,8.697652447153814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.076171875,0.0,1472.5013427734375,1895.4371337890625,0.0,3133.815185546875,0.8947275876998901,1.0,0.0,3.0,1.0,0.0
17771520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596455812454224,0.330407440662384,0.3016013205051422,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983123898506165,0.553491473197937,0.5271511673927307,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9917590022087096,0.7402971386909485,0.5175476670265198,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393643498420715,0.4498282074928283,0.4298064708709717,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730387806892395,0.2276656180620193,1.047049641609192,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,299.4951477050781,297.25146484375,284.9908752441406,1.0,0.6546964049339294,0.4100454151630401,0.4100454151630401,1.0,1.0,-3.390282154083252,1.0488073825836182,2.341474771499634,0.2802115678787231,0.9208647012710572,0.9208647012710572,0.0,215.2068786621093,222.0,69231.78125,0.0,3466.101806640625,1.0,278.4412536621094,283.0252685546875,298.7916564941406,303.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33696.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711731433868408,1.0,0.0,0.0,3.6103920936584473,3.610415458679199,8.697652447153814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.076171875,0.0,1472.5013427734375,1895.4371337890625,0.0,3133.815185546875,0.8947275876998901,1.0,0.0,3.0,1.0,0.0
17771580,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562741041183472,0.3294467329978943,0.3010268211364746,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940497636795044,0.5519356727600098,0.5260148644447327,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9897437691688538,0.7428932189941406,0.5196142792701721,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8360006809234619,0.4489992260932922,0.429326981306076,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703206300735474,0.2274597883224487,1.0472346544265747,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,299.46881103515625,297.2445068359375,284.912109375,1.0,0.656428873538971,0.409092366695404,0.409092366695404,1.0,1.0,-3.3903629779815674,1.0461578369140625,2.344205141067505,0.2776386439800262,0.843971312046051,0.843971312046051,0.0,218.5363922119141,225.0,69682.1015625,0.0,3485.57421875,1.0,278.1586608886719,282.9278564453125,298.8186340332031,303.36651611328125,293.1499938964844,293.1499938964844,278.45001220703125,38311.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773080110549927,1.0,0.0,0.0,3.4925873279571533,3.492610454559326,8.139315355037979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.189453125,0.0,1381.5364990234375,1895.4371337890625,0.0,3191.347412109375,0.872334361076355,1.0,0.0,3.0,1.0,0.0
17771640,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562741041183472,0.3294467329978943,0.3010268211364746,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940497636795044,0.5519356727600098,0.5260148644447327,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9897437691688538,0.7428932189941406,0.5196142792701721,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8360006809234619,0.4489992260932922,0.429326981306076,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703206300735474,0.2274597883224487,1.0472346544265747,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,299.46881103515625,297.2445068359375,284.912109375,1.0,0.656428873538971,0.409092366695404,0.409092366695404,1.0,1.0,-3.3903629779815674,1.0461578369140625,2.344205141067505,0.2776386439800262,0.843971312046051,0.843971312046051,0.0,218.5363922119141,225.0,69682.1015625,0.0,3485.57421875,1.0,278.1586608886719,282.9278564453125,298.8186340332031,303.36651611328125,293.1499938964844,293.1499938964844,278.45001220703125,38311.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773080110549927,1.0,0.0,0.0,3.4925873279571533,3.492610454559326,8.139315355037979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.189453125,0.0,1381.5364990234375,1895.4371337890625,0.0,3191.347412109375,0.872334361076355,1.0,0.0,3.0,1.0,0.0
17771700,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547947764396667,0.3293168246746063,0.300788938999176,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921406269073486,0.5515326857566833,0.5254914164543152,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9889310598373412,0.7447918653488159,0.5207449793815613,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8345016837120056,0.4488829672336578,0.4291063845157623,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690980792045593,0.2274996638298034,1.0472571849822998,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,299.4591064453125,297.2461242675781,285.0136108398437,1.0,0.6572586894035339,0.4086158573627472,0.4086158573627472,1.0,1.0,-3.3905630111694336,1.0448938608169556,2.345669269561768,0.2762675285339355,0.9165299534797668,0.9165299534797668,0.0,220.0532073974609,225.0,68971.6796875,0.0,3494.839111328125,1.0,278.39794921875,283.0453796386719,298.7751159667969,303.1585998535156,293.1499938964844,293.1499938964844,278.45001220703125,33884.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721699118614197,1.0,0.0,0.0,3.544642448425293,3.544665098190308,8.383747172047151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.376953125,0.0,1403.7105712890625,1895.4371337890625,0.0,3143.16455078125,0.8818035125732422,1.0,0.0,3.0,1.0,0.0
17771760,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7538248300552368,0.3292393982410431,0.3007823824882507,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8907884359359741,0.5512010455131531,0.525242030620575,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9885962009429932,0.7467151284217834,0.5221496820449829,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8334835171699524,0.4488436877727508,0.4291197061538696,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6683200001716614,0.2276068031787872,1.0479053258895874,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,299.449951171875,297.2484741210937,284.9891662597656,1.0,0.6581935882568359,0.4081454873085022,0.4081454873085022,1.0,1.0,-3.3927390575408936,1.044336199760437,2.348402738571167,0.2752123773097992,0.9182299971580504,0.9182299971580504,0.0,221.2998809814453,228.0,69134.6875,0.0,3507.183349609375,1.0,278.44195556640625,283.0276794433594,298.7852783203125,303.221435546875,293.1499938964844,293.1499938964844,278.1499938964844,33617.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710018992424011,1.0,0.0,0.0,3.604305505752564,3.604328632354736,8.668351370033633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.9345703125,0.0,1465.3204345703125,1895.4371337890625,0.0,3132.208740234375,0.8930585384368896,1.0,0.0,3.0,1.0,0.0
17771820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506415843963623,0.3282586634159088,0.3001928925514221,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8867184519767761,0.5496260523796082,0.524090588092804,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866185784339904,0.7492402791976929,0.5241733193397522,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302925825119019,0.4479944109916687,0.428623229265213,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657574772834778,0.2273930609226226,1.048060655593872,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,299.4232177734375,297.24151611328125,284.91229248046875,1.0,0.6598905324935913,0.4072047173976898,0.4072047173976898,1.0,1.0,-3.392675876617432,1.0416580438613892,2.351017713546753,0.2726504802703857,0.842208743095398,0.842208743095398,0.0,224.61013793945312,231.0,69561.9140625,0.0,3526.2197265625,1.0,278.15875244140625,282.9321594238281,298.8109130859375,303.3516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38317.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772352337837219,1.0,0.0,0.0,3.483497381210327,3.483520269393921,8.097002250906371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1943359375,0.0,1372.2474365234375,1895.4371337890625,0.0,3190.665283203125,0.8703180551528931,1.0,0.0,3.0,1.0,0.0
17771880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506415843963623,0.3282586634159088,0.3001928925514221,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8867184519767761,0.5496260523796082,0.524090588092804,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866185784339904,0.7492402791976929,0.5241733193397522,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302925825119019,0.4479944109916687,0.428623229265213,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657574772834778,0.2273930609226226,1.048060655593872,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,299.4232177734375,297.24151611328125,284.91229248046875,1.0,0.6598905324935913,0.4072047173976898,0.4072047173976898,1.0,1.0,-3.392675876617432,1.0416580438613892,2.351017713546753,0.2726504802703857,0.842208743095398,0.842208743095398,0.0,224.61013793945312,231.0,69561.9140625,0.0,3526.2197265625,1.0,278.15875244140625,282.9321594238281,298.8109130859375,303.3516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38317.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772352337837219,1.0,0.0,0.0,3.483497381210327,3.483520269393921,8.097002250906371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1943359375,0.0,1372.2474365234375,1895.4371337890625,0.0,3190.665283203125,0.8703180551528931,1.0,0.0,3.0,1.0,0.0
17771940,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7489069700241089,0.3281117975711822,0.2999374270439148,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8844228386878967,0.5491155385971069,0.5234600901603699,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9857077598571776,0.7518378496170044,0.5257818102836609,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8285089731216431,0.4478707611560821,0.4283893406391144,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6643307209014893,0.227474644780159,1.0482648611068726,285.0039367675781,284.95001220703125,301.0332336425781,295.79296875,299.4102783203125,297.244384765625,285.00146484375,1.0,0.6610289216041565,0.4065650105476379,0.4065650105476379,1.0,1.0,-3.3935017585754395,1.0401475429534912,2.353354215621948,0.2708770930767059,0.9151995182037354,0.9151995182037354,0.0,226.56378173828125,231.0,68940.6875,0.0,3539.506591796875,1.0,278.4223937988281,283.0408630371094,298.7664489746094,303.16558837890625,293.1499938964844,293.1499938964844,278.45001220703125,33315.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712478280067444,1.0,0.0,0.0,3.56832218170166,3.568345069885254,8.496135706081986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9609375,0.0,1424.5469970703125,1895.4371337890625,0.0,3134.515625,0.8851955533027649,1.0,0.0,3.0,1.0,0.0
17772000,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7483224272727966,0.3280234634876251,0.2999311089515686,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8835978507995605,0.5488630533218384,0.5232999920845032,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9855020046234132,0.7529899477958679,0.5266671776771545,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8278906941413879,0.4478134214878082,0.4283989667892456,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6638684272766113,0.2275295555591583,1.0487010478973389,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,299.4039001464844,297.245361328125,284.98956298828125,1.0,0.6616237163543701,0.4062639772891998,0.4062639772891998,1.0,1.0,-3.3949031829833984,1.0397874116897583,2.3551158905029297,0.2702173888683319,0.9159024357795716,0.9159024357795716,0.0,227.36447143554688,234.0,69001.140625,0.0,3547.466064453125,1.0,278.4411315917969,283.03228759765625,298.77593994140625,303.2042541503906,293.1499938964844,293.1499938964844,278.1499938964844,33722.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710367679595947,1.0,0.0,0.0,3.5926733016967773,3.59269642829895,8.612490773884929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.1865234375,0.0,1453.5484619140625,1895.4371337890625,0.0,3132.5361328125,0.8907685279846191,1.0,0.0,3.0,1.0,0.0
17772060,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452864050865173,0.3270268440246582,0.2993192076683044,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8796880841255188,0.5472731590270996,0.5221249461174011,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.983536422252655,0.7554495334625244,0.5286364555358887,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248163461685181,0.4469491839408874,0.427880585193634,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614304184913635,0.2273083329200744,1.0488061904907229,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,299.3768920898437,297.23846435546875,284.9124755859375,1.0,0.6632879376411438,0.4053405225276947,0.4053405225276947,1.0,1.0,-3.394632577896118,1.037072777748108,2.3575599193573,0.2676666975021362,0.8402831554412842,0.8402831554412842,0.0,230.6741943359375,237.0,69423.890625,0.0,3566.0185546875,1.0,278.1588134765625,282.9366149902344,298.79840087890625,303.3308410644531,293.1499938964844,293.1499938964844,278.45001220703125,38309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772817254066467,1.0,0.0,0.0,3.4735119342803955,3.47353458404541,8.050649284996325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.0400390625,0.0,1361.9864501953125,1895.4371337890625,0.0,3191.10107421875,0.8681000471115112,1.0,0.0,3.0,1.0,0.0
17772120,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452864050865173,0.3270268440246582,0.2993192076683044,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8796880841255188,0.5472731590270996,0.5221249461174011,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.983536422252655,0.7554495334625244,0.5286364555358887,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248163461685181,0.4469491839408874,0.427880585193634,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614304184913635,0.2273083329200744,1.0488061904907229,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,299.3768920898437,297.23846435546875,284.9124755859375,1.0,0.6632879376411438,0.4053405225276947,0.4053405225276947,1.0,1.0,-3.394632577896118,1.037072777748108,2.3575599193573,0.2676666975021362,0.8402831554412842,0.8402831554412842,0.0,230.6741943359375,237.0,69423.890625,0.0,3566.0185546875,1.0,278.1588134765625,282.9366149902344,298.79840087890625,303.3308410644531,293.1499938964844,293.1499938964844,278.45001220703125,38309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772817254066467,1.0,0.0,0.0,3.4735119342803955,3.47353458404541,8.050649284996325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.0400390625,0.0,1361.9864501953125,1895.4371337890625,0.0,3191.10107421875,0.8681000471115112,1.0,0.0,3.0,1.0,0.0
17772180,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.743075430393219,0.3267661333084106,0.2990378141403198,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766941428184509,0.5464840531349182,0.5213137865066528,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824394583702089,0.7591278553009033,0.5310836434364319,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224956393241882,0.4467470943927765,0.4276393055915832,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596378087997437,0.227434754371643,1.0494091510772705,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,299.35723876953125,297.24224853515625,284.98876953125,1.0,0.6649913787841797,0.4044170975685119,0.4044170975685119,1.0,1.0,-3.3966901302337646,1.03517746925354,2.3615126609802246,0.2652533650398254,0.912941873073578,0.912941873073578,0.0,233.4268493652344,240.0,68855.3125,0.0,3586.888427734375,1.0,278.4410400390625,283.0359191894531,298.7607727050781,303.180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33743.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871147871017456,1.0,0.0,0.0,3.582141399383545,3.5821642875671387,8.562068956052826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.796875,0.0,1442.404541015625,1895.4371337890625,0.0,3133.578125,0.8884196281433105,1.0,0.0,3.0,1.0,0.0
17772240,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.743075430393219,0.3267661333084106,0.2990378141403198,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766941428184509,0.5464840531349182,0.5213137865066528,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824394583702089,0.7591278553009033,0.5310836434364319,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224956393241882,0.4467470943927765,0.4276393055915832,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596378087997437,0.227434754371643,1.0494091510772705,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,299.35723876953125,297.24224853515625,284.98876953125,1.0,0.6649913787841797,0.4044170975685119,0.4044170975685119,1.0,1.0,-3.3966901302337646,1.03517746925354,2.3615126609802246,0.2652533650398254,0.912941873073578,0.912941873073578,0.0,233.4268493652344,240.0,68855.3125,0.0,3586.888427734375,1.0,278.4410400390625,283.0359191894531,298.7607727050781,303.180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33743.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871147871017456,1.0,0.0,0.0,3.582141399383545,3.5821642875671387,8.562068956052826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.796875,0.0,1442.404541015625,1895.4371337890625,0.0,3133.578125,0.8884196281433105,1.0,0.0,3.0,1.0,0.0
17772300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418500781059265,0.3262723684310913,0.2988471984863281,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8750671744346619,0.545701801776886,0.5208632349967957,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9817162752151488,0.7603126764297485,0.5321968793869019,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212248682975769,0.446335107088089,0.4274977743625641,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586757898330688,0.2273483425378799,1.0497771501541138,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,299.3437194824219,297.23895263671875,284.8763427734375,1.0,0.6658676266670227,0.4039553999900818,0.4039553999900818,1.0,1.0,-3.397536516189575,1.0341566801071167,2.363379716873169,0.2641284763813019,0.8303980231285095,0.8303980231285095,0.0,234.93975830078125,240.0,69506.953125,0.0,3597.6806640625,1.0,278.20001220703125,282.9096374511719,298.7995910644531,303.3849182128906,293.1499938964844,293.1499938964844,278.1499938964844,38642.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764796853065491,1.0,0.0,0.0,3.52699875831604,3.527022123336792,8.300493732349423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3583984375,0.0,1419.6893310546875,1895.4371337890625,0.0,3183.58154296875,0.8774607181549072,1.0,0.0,3.0,1.0,0.0
17772360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.740182101726532,0.3257521092891693,0.2984112203121185,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8729539513587952,0.5448774695396423,0.5201238393783569,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9804980158805848,0.7615140080451965,0.5330056548118591,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8195164203643799,0.4458698630332947,0.4271088540554046,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6573269367218018,0.2272061258554458,1.049482345581055,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,299.3299865722656,297.2353515625,284.9141540527344,1.0,0.666627049446106,0.4035159349441528,0.4035159349441528,1.0,1.0,-3.3962738513946533,1.0324621200561523,2.363811731338501,0.2627405822277069,0.8386110067367554,0.8386110067367554,0.0,236.7297515869141,243.0,69240.2578125,0.0,3605.060791015625,1.0,278.1586608886719,282.9427795410156,298.7806091308594,303.3025207519531,293.1499938964844,293.1499938964844,278.45001220703125,38433.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774757385253906,1.0,0.0,0.0,3.4594080448150635,3.459430694580078,7.98540440882789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.294921875,0.0,1348.542236328125,1895.4371337890625,0.0,3192.919921875,0.8652116656303406,1.0,0.0,3.0,1.0,0.0
17772420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7380587458610535,0.3254671394824981,0.2981078028678894,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700758218765259,0.5440635681152344,0.5192894339561462,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.979411005973816,0.7651194334030151,0.5353999733924866,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172445297241211,0.4456509947776794,0.4268514811992645,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6556196212768555,0.2273233532905578,1.050045371055603,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,299.3100891113281,297.2390441894531,284.98785400390625,1.0,0.668302059173584,0.4026370048522949,0.4026370048522949,1.0,1.0,-3.398145914077759,1.0306159257888794,2.367530107498169,0.2604221999645233,0.9096552729606628,0.9096552729606628,0.0,239.4859619140625,246.0,68689.0625,0.0,3625.54052734375,1.0,278.44091796875,283.0395202636719,298.7395324707031,303.1492004394531,293.1499938964844,293.1499938964844,278.1499938964844,33765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714035749435425,1.0,0.0,0.0,3.570448637008667,3.5704715251922607,8.506264634888794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.123046875,0.0,1430.097412109375,1895.4371337890625,0.0,3135.976318359375,0.8858106136322021,1.0,0.0,3.0,1.0,0.0
17772480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7380587458610535,0.3254671394824981,0.2981078028678894,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700758218765259,0.5440635681152344,0.5192894339561462,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.979411005973816,0.7651194334030151,0.5353999733924866,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172445297241211,0.4456509947776794,0.4268514811992645,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6556196212768555,0.2273233532905578,1.050045371055603,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,299.3100891113281,297.2390441894531,284.98785400390625,1.0,0.668302059173584,0.4026370048522949,0.4026370048522949,1.0,1.0,-3.398145914077759,1.0306159257888794,2.367530107498169,0.2604221999645233,0.9096552729606628,0.9096552729606628,0.0,239.4859619140625,246.0,68689.0625,0.0,3625.54052734375,1.0,278.44091796875,283.0395202636719,298.7395324707031,303.1492004394531,293.1499938964844,293.1499938964844,278.1499938964844,33765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714035749435425,1.0,0.0,0.0,3.570448637008667,3.5704715251922607,8.506264634888794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.123046875,0.0,1430.097412109375,1895.4371337890625,0.0,3135.976318359375,0.8858106136322021,1.0,0.0,3.0,1.0,0.0
17772540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352790236473083,0.3244385719299316,0.2974621951580047,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664894700050354,0.5424431562423706,0.5180793404579163,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.977482259273529,0.7674345970153809,0.537266731262207,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.814315676689148,0.4447663426399231,0.4263078868389129,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6534200310707092,0.2270883917808532,1.050076961517334,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,299.2826538085937,297.23223876953125,284.912841796875,1.0,0.669908881187439,0.401758074760437,0.401758074760437,1.0,1.0,-3.397550106048584,1.0278964042663574,2.3696537017822266,0.2579474151134491,0.8354543447494507,0.8354543447494507,0.0,242.7880706787109,249.0,69068.671875,0.0,3643.28076171875,1.0,278.15899658203125,282.9459533691406,298.7557067871094,303.2671203613281,293.1499938964844,293.1499938964844,278.45001220703125,38350.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777934312820435,1.0,0.0,0.0,3.44890570640564,3.4489283561706543,7.936992574286705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.291015625,0.0,1337.3597412109375,1895.4371337890625,0.0,3195.89794921875,0.8626840710639954,1.0,0.0,3.0,1.0,0.0
17772600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352790236473083,0.3244385719299316,0.2974621951580047,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664894700050354,0.5424431562423706,0.5180793404579163,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.977482259273529,0.7674345970153809,0.537266731262207,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.814315676689148,0.4447663426399231,0.4263078868389129,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6534200310707092,0.2270883917808532,1.050076961517334,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,299.2826538085937,297.23223876953125,284.912841796875,1.0,0.669908881187439,0.401758074760437,0.401758074760437,1.0,1.0,-3.397550106048584,1.0278964042663574,2.3696537017822266,0.2579474151134491,0.8354543447494507,0.8354543447494507,0.0,242.7880706787109,249.0,69068.671875,0.0,3643.28076171875,1.0,278.15899658203125,282.9459533691406,298.7557067871094,303.2671203613281,293.1499938964844,293.1499938964844,278.45001220703125,38350.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777934312820435,1.0,0.0,0.0,3.44890570640564,3.4489283561706543,7.936992574286705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.291015625,0.0,1337.3597412109375,1895.4371337890625,0.0,3195.89794921875,0.8626840710639954,1.0,0.0,3.0,1.0,0.0
17772660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332372069358826,0.3241280317306518,0.2971421778202057,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637331128120422,0.5416028499603271,0.5172274112701416,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9764136075973512,0.7709595561027527,0.5396124720573425,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.812073826789856,0.4445331990718841,0.4260425865650177,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517997980117798,0.2271962761878967,1.0506123304367063,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,299.2625427246094,297.2357788085937,284.987060546875,1.0,0.6715576648712158,0.4009272754192352,0.4009272754192352,1.0,1.0,-3.399280309677124,1.0261222124099731,2.3731582164764404,0.2557409107685089,0.9061335325241088,0.9061335325241088,0.0,245.5419769287109,252.0,68494.453125,0.0,3663.43359375,1.0,278.4407958984375,283.0433654785156,298.7112731933594,303.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,33790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718189597129822,1.0,0.0,0.0,3.5571796894073486,3.5572025775909424,8.443158208137902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.3173828125,0.0,1416.2222900390625,1895.4371337890625,0.0,3139.872802734375,0.8828648328781128,1.0,0.0,3.0,1.0,0.0
17772720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332372069358826,0.3241280317306518,0.2971421778202057,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637331128120422,0.5416028499603271,0.5172274112701416,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9764136075973512,0.7709595561027527,0.5396124720573425,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.812073826789856,0.4445331990718841,0.4260425865650177,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517997980117798,0.2271962761878967,1.0506123304367063,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,299.2625427246094,297.2357788085937,284.987060546875,1.0,0.6715576648712158,0.4009272754192352,0.4009272754192352,1.0,1.0,-3.399280309677124,1.0261222124099731,2.3731582164764404,0.2557409107685089,0.9061335325241088,0.9061335325241088,0.0,245.5419769287109,252.0,68494.453125,0.0,3663.43359375,1.0,278.4407958984375,283.0433654785156,298.7112731933594,303.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,33790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718189597129822,1.0,0.0,0.0,3.5571796894073486,3.5572025775909424,8.443158208137902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.3173828125,0.0,1416.2222900390625,1895.4371337890625,0.0,3139.872802734375,0.8828648328781128,1.0,0.0,3.0,1.0,0.0
17772780,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305539846420288,0.3230855166912079,0.2964807748794555,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8602997660636902,0.5399691462516785,0.5160008072853088,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.974501609802246,0.7731998562812805,0.5414250493049622,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8091624975204468,0.4436457753181457,0.4254926443099975,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6497082710266113,0.2269560843706131,1.0506126880645752,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,299.2350158691406,297.22900390625,284.9131164550781,1.0,0.6731379628181458,0.4000965058803558,0.4000965058803558,1.0,1.0,-3.398535251617432,1.0234805345535278,2.3750548362731934,0.2533809542655945,0.8328496813774109,0.8328496813774109,0.0,248.84051513671875,255.0,68856.0859375,0.0,3680.79248046875,1.0,278.1591186523437,282.9508056640625,298.7236633300781,303.2221374511719,293.1499938964844,293.1499938964844,278.45001220703125,38345.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782995343208313,1.0,0.0,0.0,3.434966564178467,3.4349889755249023,7.872965284150268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.12890625,0.0,1323.3514404296875,1895.4371337890625,0.0,3200.642333984375,0.8595933318138123,1.0,0.0,3.0,1.0,0.0
17772840,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305539846420288,0.3230855166912079,0.2964807748794555,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8602997660636902,0.5399691462516785,0.5160008072853088,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.974501609802246,0.7731998562812805,0.5414250493049622,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8091624975204468,0.4436457753181457,0.4254926443099975,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6497082710266113,0.2269560843706131,1.0506126880645752,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,299.2350158691406,297.22900390625,284.9131164550781,1.0,0.6731379628181458,0.4000965058803558,0.4000965058803558,1.0,1.0,-3.398535251617432,1.0234805345535278,2.3750548362731934,0.2533809542655945,0.8328496813774109,0.8328496813774109,0.0,248.84051513671875,255.0,68856.0859375,0.0,3680.79248046875,1.0,278.1591186523437,282.9508056640625,298.7236633300781,303.2221374511719,293.1499938964844,293.1499938964844,278.45001220703125,38345.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782995343208313,1.0,0.0,0.0,3.434966564178467,3.4349889755249023,7.872965284150268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.12890625,0.0,1323.3514404296875,1895.4371337890625,0.0,3200.642333984375,0.8595933318138123,1.0,0.0,3.0,1.0,0.0
17772900,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293676137924194,0.3228988945484161,0.2962023317813873,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587637543678284,0.539509117603302,0.5154364705085754,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.973745822906494,0.7749227285385132,0.5424364805221558,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078387975692749,0.4434927403926849,0.425245463848114,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487675309181213,0.2269764840602874,1.0505647659301758,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,299.2246398925781,297.23046875,285.0105285644531,1.0,0.6738992929458618,0.3996811211109161,0.3996811211109161,1.0,1.0,-3.398377656936645,1.022239089012146,2.376138687133789,0.252128005027771,0.9028408527374268,0.9028408527374268,0.0,250.34326171875,255.0,68158.0703125,0.0,3689.145751953125,1.0,278.396484375,283.0643005371094,298.67242431640625,303.0072021484375,293.1499938964844,293.1499938964844,278.45001220703125,33846.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733565807342529,1.0,0.0,0.0,3.488093376159668,3.4881153106689453,8.118382197608298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4443359375,0.0,1344.9891357421875,1895.4371337890625,0.0,3154.29443359375,0.8691649436950684,1.0,0.0,3.0,1.0,0.0
