time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285658121109009,0.3227518796920776,0.2961390018463135,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8576488494873047,0.5391048789024353,0.515125572681427,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9734368920326232,0.7766455411911011,0.5437125563621521,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.806911051273346,0.4434042572975158,0.4252184331417084,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6481611728668213,0.2270557582378387,1.051111102104187,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,299.21466064453125,297.23248291015625,284.98468017578125,1.0,0.6747602820396423,0.3992761671543121,0.3992761671543121,1.0,1.0,-3.400085926055908,1.0216666460037231,2.3784193992614746,0.2511785626411438,0.9018060564994812,0.9018060564994812,0.0,251.5990600585937,258.0,68281.828125,0.0,3700.563232421875,1.0,278.44140625,283.0457458496094,298.674560546875,303.05975341796875,293.1499938964844,293.1499938964844,278.1499938964844,33726.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723797798156738,1.0,0.0,0.0,3.545168876647949,3.545191526412964,8.386238050661632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.716796875,0.0,1403.1173095703125,1895.4371337890625,0.0,3145.13330078125,0.8798637986183167,1.0,0.0,3.0,1.0,0.0
17773020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259595394134521,0.3216941654682159,0.2954655289649963,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543665409088135,0.5374563336372375,0.5138863325119019,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715468287467957,0.7788041234016418,0.5454730987548828,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039941191673279,0.442516952753067,0.4246691167354584,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461742520332336,0.2268102020025253,1.0510891675949097,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,299.1869812011719,297.2257080078125,284.9134216308594,1.0,0.6763160228729248,0.3984662890434265,0.3984662890434265,1.0,1.0,-3.399222612380981,1.019036889076233,2.380185604095459,0.2488631606101989,0.8299661874771118,0.8299661874771118,0.0,254.8903350830078,261.0,68611.7578125,0.0,3717.58935546875,1.0,278.1592712402344,282.9557800292969,298.683349609375,303.1669616699219,293.1499938964844,293.1499938964844,278.45001220703125,38348.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789972066879272,1.0,0.0,0.0,3.419398069381714,3.4194202423095703,7.801760375514277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.046875,0.0,1307.8858642578125,1895.4371337890625,0.0,3207.181884765625,0.8561527132987976,1.0,0.0,3.0,1.0,0.0
17773080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259595394134521,0.3216941654682159,0.2954655289649963,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543665409088135,0.5374563336372375,0.5138863325119019,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715468287467957,0.7788041234016418,0.5454730987548828,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039941191673279,0.442516952753067,0.4246691167354584,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461742520332336,0.2268102020025253,1.0510891675949097,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,299.1869812011719,297.2257080078125,284.9134216308594,1.0,0.6763160228729248,0.3984662890434265,0.3984662890434265,1.0,1.0,-3.399222612380981,1.019036889076233,2.380185604095459,0.2488631606101989,0.8299661874771118,0.8299661874771118,0.0,254.8903350830078,261.0,68611.7578125,0.0,3717.58935546875,1.0,278.1592712402344,282.9557800292969,298.683349609375,303.1669616699219,293.1499938964844,293.1499938964844,278.45001220703125,38348.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789972066879272,1.0,0.0,0.0,3.419398069381714,3.4194202423095703,7.801760375514277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.046875,0.0,1307.8858642578125,1895.4371337890625,0.0,3207.181884765625,0.8561527132987976,1.0,0.0,3.0,1.0,0.0
17773140,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7244001626968384,0.3214403986930847,0.2951446771621704,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523468971252441,0.5367957949638367,0.5131492614746094,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9706558585166932,0.7814106941223145,0.5471168160438538,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8022148013114929,0.4423364996910095,0.4244072139263153,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.644981324672699,0.2268759757280349,1.0512919425964355,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,299.17156982421875,297.22857666015625,284.9915771484375,1.0,0.6775028705596924,0.3978507816791534,0.3978507816791534,1.0,1.0,-3.399848937988281,1.0174870491027832,2.382361888885498,0.2471192777156829,0.8970239758491516,0.8970239758491516,0.0,257.0317077636719,261.0,67997.734375,0.0,3731.55419921875,1.0,278.4282531738281,283.05499267578125,298.6272277832031,302.9778137207031,293.1499938964844,293.1499938964844,278.45001220703125,33449.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731706142425537,1.0,0.0,0.0,3.5126307010650635,3.51265287399292,8.233002972701797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.8681640625,0.0,1367.2783203125,1895.4371337890625,0.0,3152.55029296875,0.8724398612976074,1.0,0.0,3.0,1.0,0.0
17773200,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7240150570869446,0.32133349776268,0.2951083481311798,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.851825475692749,0.5365638732910156,0.5129948258399963,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9704954028129578,0.7821573615074158,0.5477073788642883,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8017707467079163,0.4422679245471954,0.4243958294391632,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6447027921676636,0.2269007563591003,1.0515679121017456,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,299.1663513183594,297.22900390625,284.9850769042969,1.0,0.6779150366783142,0.3976564109325409,0.3976564109325409,1.0,1.0,-3.400648832321167,1.017202377319336,2.383446455001831,0.2466772496700287,0.8980082869529724,0.8980082869529724,0.0,257.6474609375,264.0,68019.015625,0.0,3737.07080078125,1.0,278.4405517578125,283.0508117675781,298.6303405761719,302.99957275390625,293.1499938964844,293.1499938964844,278.75,33851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732243776321411,1.0,0.0,0.0,3.526449918746948,3.526472330093384,8.2979101989622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.6865234375,0.0,1384.4788818359375,1895.4371337890625,0.0,3153.054931640625,0.8760254383087158,1.0,0.0,3.0,1.0,0.0
17773260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7222445607185364,0.3209319114685058,0.2948947548866272,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.849501371383667,0.5356805920600891,0.5123111605644226,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9696155190467834,0.7854475378990173,0.5500922799110413,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997657656669617,0.4420428574085235,0.4243237376213074,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6434112787246704,0.2269712090492248,1.0525741577148438,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,299.14532470703125,297.23175048828125,285.0241394042969,1.0,0.6796756982803345,0.3968627154827118,0.3968627154827118,1.0,1.0,-3.4035630226135254,1.0159144401550293,2.387648820877075,0.2448000013828277,0.9843225479125975,0.9843225479125975,0.0,260.40234375,252.0,67741.203125,0.0,3760.16650390625,1.0,278.74224853515625,283.1151123046875,298.613037109375,302.9501953125,293.1499938964844,293.1499938964844,278.45001220703125,31599.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701333403587341,1.0,0.0,0.0,3.706885814666748,3.706909656524658,9.16878320822434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0830078125,0.0,1563.944091796875,1895.4371337890625,0.0,3124.061279296875,0.9146197438240052,1.0,0.0,3.0,1.0,0.0
17773320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7222445607185364,0.3209319114685058,0.2948947548866272,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.849501371383667,0.5356805920600891,0.5123111605644226,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9696155190467834,0.7854475378990173,0.5500922799110413,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997657656669617,0.4420428574085235,0.4243237376213074,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6434112787246704,0.2269712090492248,1.0525741577148438,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,299.14532470703125,297.23175048828125,285.0241394042969,1.0,0.6796756982803345,0.3968627154827118,0.3968627154827118,1.0,1.0,-3.4035630226135254,1.0159144401550293,2.387648820877075,0.2448000013828277,0.9843225479125975,0.9843225479125975,0.0,260.40234375,252.0,67741.203125,0.0,3760.16650390625,1.0,278.74224853515625,283.1151123046875,298.613037109375,302.9501953125,293.1499938964844,293.1499938964844,278.45001220703125,31599.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701333403587341,1.0,0.0,0.0,3.706885814666748,3.706909656524658,9.16878320822434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0830078125,0.0,1563.944091796875,1895.4371337890625,0.0,3124.061279296875,0.9146197438240052,1.0,0.0,3.0,1.0,0.0
17773380,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7225704193115234,0.3194612264633178,0.2938298285007477,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8500542044639587,0.5336928963661194,0.5107553601264954,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9717391133308412,0.7863206267356873,0.5510292649269104,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8005467057228088,0.4407603144645691,0.4233846962451935,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6440215110778809,0.2263029813766479,1.0503263473510742,284.87908935546875,284.95001220703125,300.2215881347656,295.5963134765625,299.1168518066406,297.2188720703125,284.881591796875,1.0,0.677532970905304,0.3962059915065765,0.3962059915065765,1.0,1.0,-3.39772367477417,1.011999011039734,2.3857245445251465,0.242442637681961,0.8688409328460693,0.8688409328460693,0.0,258.29229736328125,252.0,68367.7734375,0.0,3733.732421875,1.0,278.4635314941406,282.9580383300781,298.6336975097656,303.11627197265625,293.1499938964844,293.1499938964844,278.45001220703125,38410.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794060349464417,1.0,0.0,0.0,3.6329188346862793,3.632943153381348,8.806527489468863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.4619140625,0.0,1532.198974609375,1895.4371337890625,0.0,3211.01416015625,0.9028280973434448,1.0,0.0,3.0,1.0,0.0
17773440,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7227609157562256,0.3191626071929931,0.2935031950473785,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8503483533859253,0.5332764387130737,0.51030433177948,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9723929762840272,0.7865404486656189,0.5511099696159363,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8008803129196167,0.440479964017868,0.4230708479881286,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6442513465881348,0.2261344045400619,1.049425721168518,284.8881225585937,284.95001220703125,300.2093200683594,295.5917358398437,299.1110534667969,297.2164611816406,284.88946533203125,1.0,0.6768087148666382,0.3960690200328827,0.3960690200328827,1.0,1.0,-3.3954248428344727,1.0108140707015991,2.384610652923584,0.2417777329683303,0.8673543930053711,0.8673543930053711,0.0,257.4747009277344,240.0,68263.609375,0.0,3723.42919921875,1.0,278.4574279785156,282.96612548828125,298.62060546875,303.0846252441406,293.1499938964844,293.1499938964844,278.75,38322.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879669189453125,1.0,0.0,0.0,3.617093324661255,3.617117404937744,8.729969636078749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6904296875,0.0,1514.085205078125,1895.4371337890625,0.0,3213.480224609375,0.8996764421463013,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7239768505096436,0.3186348676681518,0.2927061021327972,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8519615530967712,0.5324304699897766,0.5091565847396851,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9751412272453308,0.7877395153045654,0.5515704154968262,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025940656661987,0.4399653673171997,0.4222760796546936,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454516649246216,0.2257950454950332,1.046909213066101,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,299.0976257324219,297.21417236328125,284.99859619140625,1.0,0.6744208931922913,0.3956721723079681,0.3956721723079681,1.0,1.0,-3.3896515369415283,1.0076903104782104,2.3819611072540283,0.239896759390831,0.9390299320220948,0.9390299320220948,0.0,254.2759552001953,240.0,67322.7265625,0.0,3690.989013671875,1.0,278.7008361816406,283.0937805175781,298.55767822265625,302.8459777832031,293.1499938964844,293.1499938964844,278.75,34312.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748583197593689,1.0,0.0,0.0,3.65859603881836,3.6586198806762695,8.931455113270204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.7001953125,0.0,1530.098876953125,1895.4371337890625,0.0,3168.37841796875,0.9074521660804749,1.0,0.0,3.0,1.0,0.0
17773560,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7261599898338318,0.3182267844676971,0.2921784222126007,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8546952605247498,0.5317205190658569,0.5083162784576416,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9790182709693908,0.7890368700027466,0.5523703694343567,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8054091930389404,0.4395779371261596,0.4217331409454345,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6474870443344116,0.2255382686853408,1.0449168682098389,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,299.0855407714844,297.213623046875,284.9781799316406,1.0,0.6717506051063538,0.3953430354595184,0.3953430354595184,1.0,1.0,-3.385917901992798,1.0054481029510498,2.380469799041748,0.2384864538908004,0.9401103258132936,0.9401103258132936,0.0,250.020751953125,228.0,67318.0,0.0,3657.424560546875,1.0,278.7429504394531,283.0816345214844,298.5513610839844,302.8796081542969,293.1499938964844,293.1499938964844,278.45001220703125,34012.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873680591583252,1.0,0.0,0.0,3.7096238136291504,3.70964789390564,9.182332405544004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.76171875,0.0,1585.408203125,1895.4371337890625,0.0,3157.3330078125,0.9169951677322388,1.0,0.0,3.0,1.0,0.0
17773620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7305604219436646,0.3165857195854187,0.2905610203742981,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8604739904403687,0.5293848514556885,0.5059943199157715,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865366816520692,0.7901373505592346,0.5531032681465149,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111557364463806,0.4380256533622741,0.4201167821884155,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6517831683158875,0.224570170044899,1.039526104927063,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,299.0531005859375,297.2010498046875,284.89630126953125,1.0,0.6654518246650696,0.3946847021579742,0.3946847021579742,1.0,1.0,-3.373642921447754,0.9993342161178588,2.374308824539185,0.2352547347545623,0.8482785224914551,0.8482785224914551,0.0,240.8824462890625,216.0,67404.5625,0.0,3575.49365234375,1.0,278.45751953125,282.9858703613281,298.5514831542969,302.9600524902344,293.1499938964844,293.1499938964844,278.75,39369.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799591064453125,1.0,0.0,0.0,3.556587219238281,3.5566110610961914,8.440346164206858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0361328125,0.0,1456.2674560546875,1895.4371337890625,0.0,3216.197509765625,0.8874273896217346,1.0,0.0,3.0,1.0,0.0
17773680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7305604219436646,0.3165857195854187,0.2905610203742981,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8604739904403687,0.5293848514556885,0.5059943199157715,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865366816520692,0.7901373505592346,0.5531032681465149,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111557364463806,0.4380256533622741,0.4201167821884155,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6517831683158875,0.224570170044899,1.039526104927063,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,299.0531005859375,297.2010498046875,284.89630126953125,1.0,0.6654518246650696,0.3946847021579742,0.3946847021579742,1.0,1.0,-3.373642921447754,0.9993342161178588,2.374308824539185,0.2352547347545623,0.8482785224914551,0.8482785224914551,0.0,240.8824462890625,216.0,67404.5625,0.0,3575.49365234375,1.0,278.45751953125,282.9858703613281,298.5514831542969,302.9600524902344,293.1499938964844,293.1499938964844,278.75,39369.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799591064453125,1.0,0.0,0.0,3.556587219238281,3.5566110610961914,8.440346164206858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0361328125,0.0,1456.2674560546875,1895.4371337890625,0.0,3216.197509765625,0.8874273896217346,1.0,0.0,3.0,1.0,0.0
17773740,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.736819326877594,0.3157524168491363,0.2892533242702484,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685766458511353,0.5279117226600647,0.5040028095245361,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954867362976074,0.7926456332206726,0.5543249249458313,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.81868577003479,0.4372033178806305,0.4187543392181396,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577852368354797,0.223972886800766,1.0343961715698242,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,299.0292663574219,297.20068359375,284.9818115234375,1.0,0.6585271954536438,0.39402636885643,0.39402636885643,1.0,1.0,-3.3633294105529785,0.9939093589782716,2.369420051574707,0.2320824116468429,0.9210624098777772,0.9210624098777772,0.0,230.0384216308593,204.0,66455.9375,0.0,3488.92822265625,1.0,278.7416381835937,283.0982666015625,298.4892578125,302.7603759765625,293.1499938964844,293.1499938964844,278.45001220703125,34288.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726409077644348,1.0,0.0,0.0,3.6461689472198486,3.64619255065918,8.870882766132127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.2470703125,0.0,1516.119384765625,1895.4371337890625,0.0,3147.582275390625,0.9031713604927064,1.0,0.0,3.0,1.0,0.0
17773800,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.736819326877594,0.3157524168491363,0.2892533242702484,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685766458511353,0.5279117226600647,0.5040028095245361,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954867362976074,0.7926456332206726,0.5543249249458313,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.81868577003479,0.4372033178806305,0.4187543392181396,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577852368354797,0.223972886800766,1.0343961715698242,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,299.0292663574219,297.20068359375,284.9818115234375,1.0,0.6585271954536438,0.39402636885643,0.39402636885643,1.0,1.0,-3.3633294105529785,0.9939093589782716,2.369420051574707,0.2320824116468429,0.9210624098777772,0.9210624098777772,0.0,230.0384216308593,204.0,66455.9375,0.0,3488.92822265625,1.0,278.7416381835937,283.0982666015625,298.4892578125,302.7603759765625,293.1499938964844,293.1499938964844,278.45001220703125,34288.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726409077644348,1.0,0.0,0.0,3.6461689472198486,3.64619255065918,8.870882766132127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.2470703125,0.0,1516.119384765625,1895.4371337890625,0.0,3147.582275390625,0.9031713604927064,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.742207407951355,0.3141182363033294,0.2876454889774322,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757182359695435,0.5255623459815979,0.5016716718673706,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7942346334457397,0.5487335920333862,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8251301050186157,0.4356547892093658,0.4171450138092041,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631274223327637,0.2229717075824737,1.0288609266281128,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,298.9991455078125,297.1914978027344,284.8990783691406,1.0,0.6507191061973572,0.3935436904430389,0.3935436904430389,1.0,1.0,-3.34240984916687,0.9853169322013856,2.35709285736084,0.228551298379898,0.8345609307289124,0.8345609307289124,0.0,220.34103393554688,192.0,66415.5546875,0.0,3385.912841796875,1.0,278.45849609375,283.0038757324219,298.4912109375,302.8388671875,293.1499938964844,293.1499938964844,278.75,39317.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783963322639465,1.0,0.0,0.0,3.492567539215088,3.4925906658172607,8.139223268699425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.818359375,0.0,1388.722900390625,1895.4371337890625,0.0,3201.549560546875,0.8730749487876892,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.742207407951355,0.3141182363033294,0.2876454889774322,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757182359695435,0.5255623459815979,0.5016716718673706,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7942346334457397,0.5487335920333862,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8251301050186157,0.4356547892093658,0.4171450138092041,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631274223327637,0.2229717075824737,1.0288609266281128,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,298.9991455078125,297.1914978027344,284.8990783691406,1.0,0.6507191061973572,0.3935436904430389,0.3935436904430389,1.0,1.0,-3.34240984916687,0.9853169322013856,2.35709285736084,0.228551298379898,0.8345609307289124,0.8345609307289124,0.0,220.34103393554688,192.0,66415.5546875,0.0,3385.912841796875,1.0,278.45849609375,283.0038757324219,298.4912109375,302.8388671875,293.1499938964844,293.1499938964844,278.75,39317.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783963322639465,1.0,0.0,0.0,3.492567539215088,3.4925906658172607,8.139223268699425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.818359375,0.0,1388.722900390625,1895.4371337890625,0.0,3201.549560546875,0.8730749487876892,1.0,0.0,3.0,1.0,0.0
17773980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480955123901367,0.3131434619426727,0.2863181233406067,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8833591341972351,0.5239044427871704,0.4996290206909179,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7999082803726196,0.5327141880989075,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8318978548049927,0.4346747100353241,0.4157545566558838,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688170433044434,0.222261443734169,1.0236687660217283,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,298.9850769042969,297.20562744140625,284.9698486328125,1.0,0.6416440010070801,0.3930609822273254,0.3930609822273254,1.0,1.0,-3.312069892883301,0.9735374450683594,2.3385324478149414,0.2235371619462967,0.8934367895126343,0.8934367895126343,0.0,210.52362060546875,180.0,65155.70703125,0.0,3260.4736328125,1.0,278.7410888671875,283.107177734375,298.4267883300781,302.6222839355469,293.1499938964844,293.1499938964844,279.04998779296875,34833.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703532218933105,1.0,0.0,0.0,3.5661723613739014,3.566195249557495,8.485900480081909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6650390625,0.0,1433.359619140625,1895.4371337890625,0.0,3126.124267578125,0.8854594230651855,1.0,0.0,3.0,1.0,0.0
17774040,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480955123901367,0.3131434619426727,0.2863181233406067,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8833591341972351,0.5239044427871704,0.4996290206909179,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7999082803726196,0.5327141880989075,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8318978548049927,0.4346747100353241,0.4157545566558838,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688170433044434,0.222261443734169,1.0236687660217283,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,298.9850769042969,297.20562744140625,284.9698486328125,1.0,0.6416440010070801,0.3930609822273254,0.3930609822273254,1.0,1.0,-3.312069892883301,0.9735374450683594,2.3385324478149414,0.2235371619462967,0.8934367895126343,0.8934367895126343,0.0,210.52362060546875,180.0,65155.70703125,0.0,3260.4736328125,1.0,278.7410888671875,283.107177734375,298.4267883300781,302.6222839355469,293.1499938964844,293.1499938964844,279.04998779296875,34833.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703532218933105,1.0,0.0,0.0,3.5661723613739014,3.566195249557495,8.485900480081909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6650390625,0.0,1433.359619140625,1895.4371337890625,0.0,3126.124267578125,0.8854594230651855,1.0,0.0,3.0,1.0,0.0
17774100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7515639066696167,0.3127428293228149,0.2857217788696289,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8877947926521301,0.5231735706329346,0.4986871480941772,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.8037410378456116,0.5239787697792053,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.835809051990509,0.4342758655548095,0.4151341915130615,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6721835136413574,0.2219912856817245,1.0213924646377563,285.052734375,284.95001220703125,299.80908203125,295.4354858398437,298.9815979003906,297.2177429199219,285.0523376464844,1.0,0.6368324160575867,0.3928196430206299,0.3928196430206299,1.0,1.0,-3.296231985092163,0.9674181938171388,2.3288137912750244,0.2209691107273101,0.9688946008682252,0.9688946008682252,0.0,205.3130798339844,180.0,64236.73828125,0.0,3195.807373046875,1.0,278.9978942871094,283.21221923828125,298.3938293457031,302.4576110839844,293.1499938964844,293.1499938964844,279.04998779296875,32196.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652040958404541,1.0,0.0,0.0,3.639938354492188,3.63996148109436,8.840591476655391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.423828125,0.0,1493.6259765625,1895.4371337890625,0.0,3077.8203125,0.9014639854431152,1.0,0.0,3.0,1.0,0.0
17774160,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7554851770401001,0.312307745218277,0.2852125465869903,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8927375674247742,0.5224063992500305,0.4978475570678711,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.8079100251197815,0.5146964192390442,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8401738405227661,0.4338542819023132,0.4146039187908172,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6759812235832214,0.2217389494180679,1.0194439888000488,285.01141357421875,284.95001220703125,299.77197265625,295.4203491210937,298.9794616699219,297.2313232421875,285.0076904296875,1.0,0.6319022178649902,0.3927777409553528,0.3927777409553528,1.0,1.0,-3.280467748641968,0.9618509411811828,2.3186168670654297,0.2189437299966812,0.9694574475288392,0.9694574475288392,0.0,199.90823364257807,168.0,64240.890625,0.0,3130.779541015625,1.0,279.0422668457031,283.1783447265625,298.4018859863281,302.5229797363281,293.1499938964844,293.1499938964844,278.75,32394.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644087314605713,1.0,0.0,0.0,3.71660590171814,3.716629981994629,9.216930720867822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.9501953125,0.0,1581.0740966796875,1895.4371337890625,0.0,3070.35888671875,0.9173759818077089,1.0,0.0,3.0,1.0,0.0
17774220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627987861633301,0.3103913366794586,0.2833908498287201,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021283984184264,0.5196669697761536,0.4952130913734436,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8153557181358337,0.4966151714324951,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485531806945801,0.4319439530372619,0.4127206802368164,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6832268834114075,0.220647245645523,1.0136189460754397,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,298.9657897949219,297.24530029296875,284.8819274902344,1.0,0.6214855313301086,0.3926938772201538,0.3926938772201538,1.0,1.0,-3.2441060543060303,0.949111819267273,2.294994115829468,0.214439257979393,0.8486587405204773,0.8486587405204773,0.0,189.3959045410156,171.0,64159.14453125,0.0,2993.788330078125,1.0,278.7572937011719,283.04669189453125,298.4071960449219,302.6116027832031,293.1499938964844,293.1499938964844,279.04998779296875,39559.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718705177307129,1.0,0.0,0.0,3.573138236999512,3.573162078857422,8.519084531144472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1279296875,0.0,1475.3978271484375,1895.4371337890625,0.0,3140.356689453125,0.8910191655158997,1.0,0.0,3.0,1.0,0.0
17774280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627987861633301,0.3103913366794586,0.2833908498287201,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021283984184264,0.5196669697761536,0.4952130913734436,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8153557181358337,0.4966151714324951,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485531806945801,0.4319439530372619,0.4127206802368164,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6832268834114075,0.220647245645523,1.0136189460754397,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,298.9657897949219,297.24530029296875,284.8819274902344,1.0,0.6214855313301086,0.3926938772201538,0.3926938772201538,1.0,1.0,-3.2441060543060303,0.949111819267273,2.294994115829468,0.214439257979393,0.8486587405204773,0.8486587405204773,0.0,189.3959045410156,171.0,64159.14453125,0.0,2993.788330078125,1.0,278.7572937011719,283.04669189453125,298.4071960449219,302.6116027832031,293.1499938964844,293.1499938964844,279.04998779296875,39559.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718705177307129,1.0,0.0,0.0,3.573138236999512,3.573162078857422,8.519084531144472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1279296875,0.0,1475.3978271484375,1895.4371337890625,0.0,3140.356689453125,0.8910191655158997,1.0,0.0,3.0,1.0,0.0
17774340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7664094567298889,0.3095500767230987,0.2822428941726684,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9067407846450806,0.5181764364242554,0.4933726787567138,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8227684497833252,0.4876279234886169,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8526982069015503,0.4309911131858825,0.4114200174808502,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6867024302482605,0.2200652211904525,1.009555697441101,284.979248046875,284.95001220703125,299.6346130371094,295.3635559082031,298.96258544921875,297.2681579589844,284.9779663085937,1.0,0.6163032650947571,0.3926234543323517,0.3926234543323517,1.0,1.0,-3.2232325077056885,0.9417474865913392,2.281485080718994,0.2114737033843994,0.9188231229782104,0.9188231229782104,0.0,184.1609344482422,171.0,63062.66015625,0.0,2920.836181640625,1.0,279.0352783203125,283.16900634765625,298.3336181640625,302.3802185058594,293.1499938964844,293.1499938964844,279.04998779296875,34326.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637304902076721,1.0,0.0,0.0,3.645813226699829,3.64583683013916,8.869152452462004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.3271484375,0.0,1516.00732421875,1895.4371337890625,0.0,3063.99658203125,0.9029540419578552,1.0,0.0,3.0,1.0,0.0
17774400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7669214606285095,0.3093806207180023,0.2820930182933807,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9073913097381592,0.5178897380828857,0.4931045770645141,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8240651488304138,0.4863952398300171,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8532822132110596,0.4308129847049713,0.4112471640110016,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.687191903591156,0.2199625819921493,1.0090190172195437,284.9745788574219,284.95001220703125,299.62261962890625,295.3585510253906,298.9614562988281,297.271728515625,284.9737548828125,1.0,0.6155755519866943,0.3926100432872772,0.3926100432872772,1.0,1.0,-3.220393419265747,0.9407332539558412,2.279660224914551,0.2110827267169952,0.9185654520988464,0.9185654520988464,0.0,183.45193481445312,174.0,63022.6328125,0.0,2910.994873046875,1.0,279.0417175292969,283.1668395996094,298.3345031738281,302.3878173828125,293.1499938964844,293.1499938964844,278.75,34527.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634513020515442,1.0,0.0,0.0,3.651578664779663,3.651602506637573,8.897226280168979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.599609375,0.0,1523.90283203125,1895.4371337890625,0.0,3061.377685546875,0.9045100212097168,1.0,0.0,3.0,1.0,0.0
17774460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675765752792358,0.3076681196689605,0.2806511521339416,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084193110466005,0.5153753161430359,0.490859180688858,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303366303443909,0.4826747179031372,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543686270713806,0.429070770740509,0.4097023904323578,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879988312721252,0.2189355641603469,1.004603624343872,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,298.943359375,297.2779541015625,284.9008483886719,1.0,0.6122838258743286,0.3927077353000641,0.3927077353000641,1.0,1.0,-3.2043163776397705,0.9354500770568848,2.2688663005828857,0.2093850076198578,0.8342923521995544,0.8342923521995544,0.0,181.00787353515625,177.0,63054.80859375,0.0,2864.1494140625,1.0,278.7585144042969,283.08154296875,298.3365478515625,302.4611511230469,293.1499938964844,293.1499938964844,279.04998779296875,39450.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689714670181274,1.0,0.0,0.0,3.4859862327575684,3.486009359359741,8.108577276288997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.3017578125,0.0,1382.8955078125,1895.4371337890625,0.0,3113.162353515625,0.8719510436058044,1.0,0.0,3.0,1.0,0.0
17774520,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675765752792358,0.3076681196689605,0.2806511521339416,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084193110466005,0.5153753161430359,0.490859180688858,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303366303443909,0.4826747179031372,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543686270713806,0.429070770740509,0.4097023904323578,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879988312721252,0.2189355641603469,1.004603624343872,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,298.943359375,297.2779541015625,284.9008483886719,1.0,0.6122838258743286,0.3927077353000641,0.3927077353000641,1.0,1.0,-3.2043163776397705,0.9354500770568848,2.2688663005828857,0.2093850076198578,0.8342923521995544,0.8342923521995544,0.0,181.00787353515625,177.0,63054.80859375,0.0,2864.1494140625,1.0,278.7585144042969,283.08154296875,298.3365478515625,302.4611511230469,293.1499938964844,293.1499938964844,279.04998779296875,39450.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689714670181274,1.0,0.0,0.0,3.4859862327575684,3.486009359359741,8.108577276288997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.3017578125,0.0,1382.8955078125,1895.4371337890625,0.0,3113.162353515625,0.8719510436058044,1.0,0.0,3.0,1.0,0.0
17774580,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668779492378235,0.3066099882125854,0.2795725166797638,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075617790222168,0.5136087536811829,0.4890352487564087,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364587426185608,0.482131153345108,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8538755774497986,0.4279763996601105,0.4085152447223663,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873528361320496,0.2181825935840606,1.0008306503295898,284.9859313964844,284.95001220703125,299.4722595214844,295.2948913574219,298.92828369140625,297.2881164550781,284.985107421875,1.0,0.6107052564620972,0.3928054571151733,0.3928054571151733,1.0,1.0,-3.1942009925842285,0.9322360157966614,2.261965036392212,0.2083742469549179,0.9082196354866028,0.9082196354866028,0.0,180.32403564453125,180.0,62209.640625,0.0,2839.549560546875,1.0,279.04107666015625,283.1903686523437,298.2722473144531,302.26806640625,293.1499938964844,293.1499938964844,278.75,34092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609643578529358,1.0,0.0,0.0,3.583724021911621,3.583746910095215,8.569636520405766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.291015625,0.0,1446.6644287109375,1895.4371337890625,0.0,3038.050048828125,0.8890244364738464,1.0,0.0,3.0,1.0,0.0
17774640,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668779492378235,0.3066099882125854,0.2795725166797638,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075617790222168,0.5136087536811829,0.4890352487564087,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364587426185608,0.482131153345108,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8538755774497986,0.4279763996601105,0.4085152447223663,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873528361320496,0.2181825935840606,1.0008306503295898,284.9859313964844,284.95001220703125,299.4722595214844,295.2948913574219,298.92828369140625,297.2881164550781,284.985107421875,1.0,0.6107052564620972,0.3928054571151733,0.3928054571151733,1.0,1.0,-3.1942009925842285,0.9322360157966614,2.261965036392212,0.2083742469549179,0.9082196354866028,0.9082196354866028,0.0,180.32403564453125,180.0,62209.640625,0.0,2839.549560546875,1.0,279.04107666015625,283.1903686523437,298.2722473144531,302.26806640625,293.1499938964844,293.1499938964844,278.75,34092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609643578529358,1.0,0.0,0.0,3.583724021911621,3.583746910095215,8.569636520405766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.291015625,0.0,1446.6644287109375,1895.4371337890625,0.0,3038.050048828125,0.8890244364738464,1.0,0.0,3.0,1.0,0.0
17774700,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7658777236938477,0.3056967556476593,0.2789690494537353,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.906344711780548,0.512319803237915,0.4880711436271667,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8386170268058777,0.482975572347641,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529766201972961,0.4271049499511719,0.4079052805900574,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6864590048789978,0.2176221162080764,0.998929500579834,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,298.91485595703125,297.284912109375,284.8681945800781,1.0,0.6103668212890625,0.3928543031215668,0.3928543031215668,1.0,1.0,-3.190314054489136,0.93102765083313,2.259286403656006,0.2080747783184051,0.8219190239906311,0.8219190239906311,0.0,180.56329345703125,180.0,62744.640625,0.0,2832.861572265625,1.0,278.800048828125,283.0622253417969,298.3060607910156,302.4535827636719,293.1499938964844,293.1499938964844,278.75,39215.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664580583572388,1.0,0.0,0.0,3.5185554027557373,3.5185787677764893,8.260799404524732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2734375,0.0,1414.977783203125,1895.4371337890625,0.0,3089.583984375,0.8758147954940796,1.0,0.0,3.0,1.0,0.0
17774760,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.764136552810669,0.3047324419021606,0.2781118750572204,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.904303789138794,0.5109582543373108,0.4868046641349792,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.8404636979103088,0.4847961068153381,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8513486981391907,0.4261538088321686,0.4070338606834411,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6848867535591125,0.216974064707756,0.9962620139122008,284.9087219238281,284.95001220703125,299.3968200683594,295.262451171875,298.89971923828125,297.2795104980469,284.90936279296875,1.0,0.6101717352867126,0.3927582204341888,0.3927582204341888,1.0,1.0,-3.1856942176818848,0.9291931390762328,2.2565011978149414,0.2072928845882415,0.8290180563926697,0.8290180563926697,0.0,181.23521423339844,183.0,62358.9765625,0.0,2827.041748046875,1.0,278.7587585449219,283.1008605957031,298.2767333984375,302.3556213378906,293.1499938964844,293.1499938964844,279.04998779296875,39139.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674527406692505,1.0,0.0,0.0,3.4324302673339844,3.432452917098999,7.861343078729988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.79296875,0.0,1326.406005859375,1895.4371337890625,0.0,3098.9150390625,0.8599628210067749,1.0,0.0,3.0,1.0,0.0
