time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7611184120178223,0.3034556210041046,0.2769186794757843,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006789326667786,0.5089760422706604,0.4848687052726745,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8446975946426392,0.4885222315788269,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484192490577698,0.4249087274074554,0.4057953059673309,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819445490837097,0.2159846872091293,0.991850733757019,284.98583984375,284.95001220703125,299.32135009765625,295.2296447753906,298.8761901855469,297.2782897949219,284.98492431640625,1.0,0.61029452085495,0.3925660848617553,0.3925660848617553,1.0,1.0,-3.179614305496216,0.9265668392181396,2.253047466278076,0.2060110569000244,0.8995972275733948,0.8995972275733948,0.0,182.7588653564453,186.0,61612.76953125,0.0,2822.8759765625,1.0,279.0406799316406,283.20025634765625,298.2099304199219,302.1674194335937,293.1499938964844,293.1499938964844,279.3500061035156,33923.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600384593009949,1.0,0.0,0.0,3.5405490398406982,3.540571689605713,8.364394830095989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9228515625,0.0,1399.7020263671875,1895.4371337890625,0.0,3029.365478515625,0.8791801929473877,1.0,0.0,3.0,1.0,0.0
17774880,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7611184120178223,0.3034556210041046,0.2769186794757843,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006789326667786,0.5089760422706604,0.4848687052726745,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8446975946426392,0.4885222315788269,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484192490577698,0.4249087274074554,0.4057953059673309,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819445490837097,0.2159846872091293,0.991850733757019,284.98583984375,284.95001220703125,299.32135009765625,295.2296447753906,298.8761901855469,297.2782897949219,284.98492431640625,1.0,0.61029452085495,0.3925660848617553,0.3925660848617553,1.0,1.0,-3.179614305496216,0.9265668392181396,2.253047466278076,0.2060110569000244,0.8995972275733948,0.8995972275733948,0.0,182.7588653564453,186.0,61612.76953125,0.0,2822.8759765625,1.0,279.0406799316406,283.20025634765625,298.2099304199219,302.1674194335937,293.1499938964844,293.1499938964844,279.3500061035156,33923.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600384593009949,1.0,0.0,0.0,3.5405490398406982,3.540571689605713,8.364394830095989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9228515625,0.0,1399.7020263671875,1895.4371337890625,0.0,3029.365478515625,0.8791801929473877,1.0,0.0,3.0,1.0,0.0
17774940,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579849362373352,0.3022279739379883,0.2759000957012176,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8968622088432312,0.507095992565155,0.4831810593605041,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8486722111701965,0.4928748607635498,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8453702330589294,0.4238098561763763,0.4048275947570801,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788821816444397,0.2150645852088928,0.988092005252838,285.03619384765625,284.95001220703125,299.2458190917969,295.196533203125,298.8522644042969,297.2763366699219,285.032470703125,1.0,0.6109397411346436,0.3923739492893219,0.3923739492893219,1.0,1.0,-3.1759095191955566,0.92475825548172,2.251151323318481,0.2050557881593704,0.9945419430732728,0.9945419430732728,0.0,184.7000274658203,189.0,61138.5546875,0.0,2825.830078125,1.0,279.3424072265625,283.2724914550781,298.1852722167969,302.09820556640625,293.1499938964844,293.1499938964844,279.04998779296875,31456.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554500341415405,1.0,0.0,0.0,3.7230963706970215,3.723120212554932,9.249150139112315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.8193359375,0.0,1581.3497314453125,1895.4371337890625,0.0,2986.3408203125,0.9182090163230896,1.0,0.0,3.0,1.0,0.0
17775000,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579849362373352,0.3022279739379883,0.2759000957012176,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8968622088432312,0.507095992565155,0.4831810593605041,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8486722111701965,0.4928748607635498,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8453702330589294,0.4238098561763763,0.4048275947570801,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788821816444397,0.2150645852088928,0.988092005252838,285.03619384765625,284.95001220703125,299.2458190917969,295.196533203125,298.8522644042969,297.2763366699219,285.032470703125,1.0,0.6109397411346436,0.3923739492893219,0.3923739492893219,1.0,1.0,-3.1759095191955566,0.92475825548172,2.251151323318481,0.2050557881593704,0.9945419430732728,0.9945419430732728,0.0,184.7000274658203,189.0,61138.5546875,0.0,2825.830078125,1.0,279.3424072265625,283.2724914550781,298.1852722167969,302.09820556640625,293.1499938964844,293.1499938964844,279.04998779296875,31456.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554500341415405,1.0,0.0,0.0,3.7230963706970215,3.723120212554932,9.249150139112315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.8193359375,0.0,1581.3497314453125,1895.4371337890625,0.0,2986.3408203125,0.9182090163230896,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7553009986877441,0.3007612228393554,0.2749451100826263,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8936784863471985,0.5051385164260864,0.4817613065242767,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8497728109359741,0.4965399503707886,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8427876830101013,0.422457605600357,0.4039297997951507,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6763455271720886,0.2141048461198806,0.9849809408187866,284.8651428222656,284.95001220703125,299.1986083984375,295.1756896972656,298.8280639648437,297.26226806640625,284.8648376464844,1.0,0.6114434599876404,0.3922308981418609,0.3922308981418609,1.0,1.0,-3.1726465225219727,0.9232369661331176,2.249409437179565,0.2043560445308685,0.8763778209686279,0.8763778209686279,0.0,186.3469696044922,189.0,61973.60546875,0.0,2828.078125,1.0,279.0790710449219,283.0922241210937,298.22222900390625,302.3014831542969,293.1499938964844,293.1499938964844,279.04998779296875,37347.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644142746925354,1.0,0.0,0.0,3.691608190536499,3.6916327476501465,9.093361654777254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.224609375,0.0,1590.1483154296875,1895.4371337890625,0.0,3070.4111328125,0.9136873483657836,1.0,0.0,3.0,1.0,0.0
17775120,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7532377243041992,0.2998165786266327,0.2741308510303497,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8912700414657593,0.5038700103759766,0.4806128442287445,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.8501786589622498,0.4992657899856567,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8407987952232361,0.4215417206287384,0.4031236171722412,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6743919253349304,0.2134310603141784,0.9823171496391296,284.8817443847656,284.95001220703125,299.1703491210937,295.16314697265625,298.8125915527344,297.2523803710937,284.8838806152344,1.0,0.6116981506347656,0.3921452760696411,0.3921452760696411,1.0,1.0,-3.1693930625915527,0.9218775033950806,2.2475154399871826,0.2037544101476669,0.8681187033653259,0.8681187033653259,0.0,187.5441131591797,192.0,61675.3203125,0.0,2827.908935546875,1.0,279.0570983886719,283.1117553710937,298.1953125,302.23101806640625,293.1499938964844,293.1499938964844,279.3500061035156,38596.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659700751304626,1.0,0.0,0.0,3.632779836654663,3.632804155349731,8.805853326521174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0537109375,0.0,1533.4332275390625,1895.4371337890625,0.0,3085.006103515625,0.903290033340454,1.0,0.0,3.0,1.0,0.0
17775180,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7488667964935303,0.2982076406478882,0.2725845873355865,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859720826148987,0.5014968514442444,0.4782449603080749,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8524378538131714,0.5055259466171265,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364751935005188,0.4199711084365845,0.4015358090400696,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699597239494324,0.2120509445667266,0.9761702418327332,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,298.78271484375,297.2420349121094,284.984375,1.0,0.6124706864356995,0.3919166028499603,0.3919166028499603,1.0,1.0,-3.1629092693328857,0.9190140962600708,2.2438952922821045,0.202325701713562,0.9504988789558412,0.9504988789558412,0.0,190.35792541503903,195.0,60755.734375,0.0,2829.8837890625,1.0,279.3430480957031,283.23602294921875,298.11346435546875,302.0184020996094,293.1499938964844,293.1499938964844,279.04998779296875,33802.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859145998954773,1.0,0.0,0.0,3.731678724288941,3.731703042984009,9.291841251979348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.44921875,0.0,1609.14306640625,1895.4371337890625,0.0,3020.995849609375,0.9217748641967772,1.0,0.0,3.0,1.0,0.0
17775240,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7488667964935303,0.2982076406478882,0.2725845873355865,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859720826148987,0.5014968514442444,0.4782449603080749,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8524378538131714,0.5055259466171265,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364751935005188,0.4199711084365845,0.4015358090400696,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699597239494324,0.2120509445667266,0.9761702418327332,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,298.78271484375,297.2420349121094,284.984375,1.0,0.6124706864356995,0.3919166028499603,0.3919166028499603,1.0,1.0,-3.1629092693328857,0.9190140962600708,2.2438952922821045,0.202325701713562,0.9504988789558412,0.9504988789558412,0.0,190.35792541503903,195.0,60755.734375,0.0,2829.8837890625,1.0,279.3430480957031,283.23602294921875,298.11346435546875,302.0184020996094,293.1499938964844,293.1499938964844,279.04998779296875,33802.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859145998954773,1.0,0.0,0.0,3.731678724288941,3.731703042984009,9.291841251979348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.44921875,0.0,1609.14306640625,1895.4371337890625,0.0,3020.995849609375,0.9217748641967772,1.0,0.0,3.0,1.0,0.0
17775300,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467473745346069,0.2970799505710602,0.2718350887298584,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833909630775452,0.4999680519104004,0.4771044552326202,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.8529233932495117,0.5086444020271301,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343912363052368,0.4189156591892242,0.4008007049560547,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6678186655044556,0.2112195938825607,0.9732476472854614,284.8544616699219,284.95001220703125,299.05731201171875,295.11260986328125,298.7640380859375,297.23162841796875,284.8521423339844,1.0,0.6129012703895569,0.3918022513389587,0.3918022513389587,1.0,1.0,-3.159991979598999,0.9176906943321228,2.2423012256622314,0.2017134875059127,0.8532463908195496,0.8532463908195496,0.0,191.7906188964844,195.0,61432.97265625,0.0,2831.66064453125,1.0,279.0961608886719,283.0918273925781,298.1460876464844,302.2065734863281,293.1499938964844,293.1499938964844,279.04998779296875,38549.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652152419090271,1.0,0.0,0.0,3.678450584411621,3.678475141525269,9.028656222653808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.9931640625,0.0,1584.280029296875,1895.4371337890625,0.0,3077.924560546875,0.9110275506973268,1.0,0.0,3.0,1.0,0.0
17775360,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7441707253456116,0.2958663403987884,0.2708025872707367,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.880317747592926,0.4983264207839966,0.475627601146698,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.8531524538993835,0.5122802257537842,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8318771123886108,0.4177466928958893,0.3997748494148254,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.665275514125824,0.2102929651737213,0.9695228934288024,284.8892822265625,284.95001220703125,299.0197448730469,295.0956726074219,298.7442626953125,297.21954345703125,284.8912353515625,1.0,0.6132665276527405,0.3917140960693359,0.3917140960693359,1.0,1.0,-3.1556358337402344,0.9159398674964904,2.2396960258483887,0.200975090265274,0.8493637442588806,0.8493637442588806,0.0,193.43209838867188,198.0,60935.47265625,0.0,2831.6259765625,1.0,279.0574951171875,283.1305847167969,298.1139221191406,302.1020812988281,293.1499938964844,293.1499938964844,279.3500061035156,39712.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866535484790802,1.0,0.0,0.0,3.5734691619873047,3.573493003845215,8.520662504452048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8857421875,0.0,1476.8773193359375,1895.4371337890625,0.0,3090.310302734375,0.8914517760276794,1.0,0.0,3.0,1.0,0.0
17775420,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.740117073059082,0.2942918539047241,0.2693363130092621,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8753181099891663,0.4959951937198639,0.4733538329601288,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548142313957214,0.5184587836265564,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278284072875977,0.416244626045227,0.3982941210269928,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610391139984131,0.2088711857795715,0.9632378816604614,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,298.715576171875,297.21051025390625,284.98779296875,1.0,0.6140750646591187,0.3915377855300903,0.3915377855300903,1.0,1.0,-3.149226665496826,0.9132472276687622,2.235979557037353,0.1997064352035522,0.9314286708831788,0.9314286708831788,0.0,196.2888336181641,201.0,60035.3828125,0.0,2833.947021484375,1.0,279.341796875,283.25079345703125,298.0394897460937,301.8962707519531,293.1499938964844,293.1499938964844,279.04998779296875,34042.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584039807319641,1.0,0.0,0.0,3.6713638305664062,3.671387672424317,8.99390215636231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7998046875,0.0,1542.333251953125,1895.4371337890625,0.0,3014.037109375,0.908656120300293,1.0,0.0,3.0,1.0,0.0
17775480,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.740117073059082,0.2942918539047241,0.2693363130092621,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8753181099891663,0.4959951937198639,0.4733538329601288,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548142313957214,0.5184587836265564,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278284072875977,0.416244626045227,0.3982941210269928,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610391139984131,0.2088711857795715,0.9632378816604614,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,298.715576171875,297.21051025390625,284.98779296875,1.0,0.6140750646591187,0.3915377855300903,0.3915377855300903,1.0,1.0,-3.149226665496826,0.9132472276687622,2.235979557037353,0.1997064352035522,0.9314286708831788,0.9314286708831788,0.0,196.2888336181641,201.0,60035.3828125,0.0,2833.947021484375,1.0,279.341796875,283.25079345703125,298.0394897460937,301.8962707519531,293.1499938964844,293.1499938964844,279.04998779296875,34042.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584039807319641,1.0,0.0,0.0,3.6713638305664062,3.671387672424317,8.99390215636231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7998046875,0.0,1542.333251953125,1895.4371337890625,0.0,3014.037109375,0.908656120300293,1.0,0.0,3.0,1.0,0.0
17775540,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7360106110572815,0.292115181684494,0.2677039802074432,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8703410029411316,0.4930498301982879,0.4709520041942596,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8548349142074585,0.5246263742446899,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8237673044204712,0.4141995310783386,0.3967052102088928,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6569105386734009,0.2072090655565261,0.9569799900054932,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,298.6807556152344,297.1902770996094,284.897216796875,1.0,0.6148146986961365,0.3913755714893341,0.3913755714893341,1.0,1.0,-3.142362356185913,0.910430669784546,2.231931686401367,0.1985202580690384,0.8400969505310059,0.8400969505310059,0.0,199.1646881103516,201.0,60225.35546875,0.0,2835.418701171875,1.0,279.060302734375,283.1477966308594,298.0498352050781,301.9965515136719,293.1499938964844,293.1499938964844,279.04998779296875,39891.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654381036758423,1.0,0.0,0.0,3.519437313079834,3.519460916519165,8.264941584457119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.927734375,0.0,1420.7825927734375,1895.4371337890625,0.0,3080.01513671875,0.8797394037246704,1.0,0.0,3.0,1.0,0.0
17775600,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356231808662415,0.2919381260871887,0.2675404250621795,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8698760867118835,0.4928044378757477,0.4707159399986267,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8548386096954346,0.5251986384391785,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8233822584152222,0.4140284955501556,0.3965421020984649,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6565228700637817,0.2070635855197906,0.9563581943511964,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,298.6778869628906,297.1887512207031,284.90045166015625,1.0,0.614870548248291,0.3913614749908447,0.3913614749908447,1.0,1.0,-3.1416261196136475,0.9101381301879884,2.231487989425659,0.1983935087919235,0.8401464223861694,0.8401464223861694,0.0,199.428939819336,204.0,60193.69140625,0.0,2835.339111328125,1.0,279.0577697753906,283.15093994140625,298.0434265136719,301.9825134277344,293.1499938964844,293.1499938964844,279.3500061035156,39558.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653544187545776,1.0,0.0,0.0,3.513599395751953,3.513622760772705,8.237544193434587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.306640625,0.0,1412.2762451171875,1895.4371337890625,0.0,3079.23046875,0.8781788945198059,1.0,0.0,3.0,1.0,0.0
17775660,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316755652427673,0.2902781963348388,0.2660211026668548,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650237917900085,0.4903630316257477,0.4683685600757599,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8557087779045105,0.5313990712165833,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.819380521774292,0.41245037317276,0.3950188457965851,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6524085402488708,0.2055519521236419,0.9497536420822144,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,298.6488952636719,297.17889404296875,284.9879150390625,1.0,0.6156491637229919,0.3912398219108581,0.3912398219108581,1.0,1.0,-3.1346561908721924,0.90739768743515,2.227258682250977,0.197207897901535,0.918279767036438,0.918279767036438,0.0,202.3537139892578,207.0,59335.12109375,0.0,2836.8466796875,1.0,279.3413391113281,283.2623291015625,297.9705810546875,301.7822265625,293.1499938964844,293.1499938964844,279.04998779296875,33949.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571505546569824,1.0,0.0,0.0,3.617446899414064,3.6174702644348153,8.731676643947139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.6875,0.0,1482.0484619140625,1895.4371337890625,0.0,3002.28369140625,0.8964574933052063,1.0,0.0,3.0,1.0,0.0
17775720,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316755652427673,0.2902781963348388,0.2660211026668548,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650237917900085,0.4903630316257477,0.4683685600757599,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8557087779045105,0.5313990712165833,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.819380521774292,0.41245037317276,0.3950188457965851,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6524085402488708,0.2055519521236419,0.9497536420822144,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,298.6488952636719,297.17889404296875,284.9879150390625,1.0,0.6156491637229919,0.3912398219108581,0.3912398219108581,1.0,1.0,-3.1346561908721924,0.90739768743515,2.227258682250977,0.197207897901535,0.918279767036438,0.918279767036438,0.0,202.3537139892578,207.0,59335.12109375,0.0,2836.8466796875,1.0,279.3413391113281,283.2623291015625,297.9705810546875,301.7822265625,293.1499938964844,293.1499938964844,279.04998779296875,33949.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571505546569824,1.0,0.0,0.0,3.617446899414064,3.6174702644348153,8.731676643947139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.6875,0.0,1482.0484619140625,1895.4371337890625,0.0,3002.28369140625,0.8964574933052063,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7291858792304993,0.2888236045837402,0.2650122046470642,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8620167970657349,0.4883955419063568,0.4668571650981903,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.8552700877189636,0.5352725386619568,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.816865861415863,0.4110890030860901,0.3940386176109314,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6499056816101074,0.2044340074062347,0.9456974864006042,284.867431640625,284.95001220703125,298.7509765625,294.9727478027344,298.62628173828125,297.1656799316406,284.8712463378906,1.0,0.6161243915557861,0.3911666870117187,0.3911666870117187,1.0,1.0,-3.130232334136963,0.9056680202484132,2.22456431388855,0.1965407729148864,0.8239942789077759,0.8239942789077759,0.0,204.20144653320312,207.0,59718.921875,0.0,2837.742431640625,1.0,279.0844116210937,283.1347351074219,298.0030212402344,301.9474792480469,293.1499938964844,293.1499938964844,279.04998779296875,40261.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636444211006165,1.0,0.0,0.0,3.518720388412476,3.518743991851806,8.261574748757994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4111328125,0.0,1422.699462890625,1895.4371337890625,0.0,3063.18896484375,0.8774616718292236,1.0,0.0,3.0,1.0,0.0
17775840,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7272614240646362,0.287856787443161,0.2641587257385254,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597515225410461,0.4870743453502655,0.465631753206253,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8548852801322937,0.5381407141685486,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8149202466011047,0.4101583361625671,0.3931910693645477,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6480249166488647,0.2036539167165756,0.9424619674682616,284.9034118652344,284.95001220703125,298.72149658203125,294.9590759277344,298.6112670898437,297.1567687988281,284.9046325683594,1.0,0.6163832545280457,0.3911181986331939,0.3911181986331939,1.0,1.0,-3.126272678375244,0.9041688442230223,2.2221038341522217,0.1959483027458191,0.8315407037734985,0.8315407037734985,0.0,205.5494842529297,210.0,59456.05859375,0.0,2836.90966796875,1.0,279.058349609375,283.1668701171875,297.97491455078125,301.86700439453125,293.1499938964844,293.1499938964844,279.3500061035156,39482.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640919923782349,1.0,0.0,0.0,3.458007335662842,3.4580302238464355,7.978939038366661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.341796875,0.0,1354.5606689453125,1895.4371337890625,0.0,3067.3876953125,0.8659594655036926,1.0,0.0,3.0,1.0,0.0
17775900,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.725118100643158,0.2869528532028198,0.2632507681846618,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.857207179069519,0.4857544004917145,0.4642729163169861,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8548716902732849,0.5414351224899292,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8127117156982422,0.409279316663742,0.3922712206840515,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6458715200424194,0.2028177976608276,0.9386573433876038,285.008056640625,284.95001220703125,298.68463134765625,294.94195556640625,298.5960998535156,297.15069580078125,285.0088195800781,1.0,0.6167102456092834,0.3910573720932007,0.3910573720932007,1.0,1.0,-3.1218254566192627,0.9024698734283448,2.219355344772339,0.1952317357063293,0.903236448764801,0.903236448764801,0.0,207.1102294921875,210.0,58631.12890625,0.0,2836.224609375,1.0,279.2970275878906,283.287353515625,297.9073181152344,301.6360778808594,293.1499938964844,293.1499938964844,279.3500061035156,34386.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578594326972961,1.0,0.0,0.0,3.507456064224243,3.5074784755706787,8.208763802031172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.2451171875,0.0,1368.6851806640625,1895.4371337890625,0.0,3008.9306640625,0.8740793466567993,1.0,0.0,3.0,1.0,0.0
17775960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233277559280396,0.2861033976078033,0.2625628411769867,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8550490736961365,0.484504222869873,0.4631731212139129,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8548824191093445,0.54433673620224,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8108352422714233,0.4084759652614593,0.3915802240371704,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440242528915405,0.2020370811223983,0.9354223608970642,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,298.5818176269531,297.1458435058594,284.9849853515625,1.0,0.6170836091041565,0.3910191655158996,0.3910191655158996,1.0,1.0,-3.118443727493286,0.9011948704719543,2.217248916625977,0.1947220116853714,0.9052107334136964,0.9052107334136964,0.0,208.516830444336,198.0,58631.29296875,0.0,2836.870361328125,1.0,279.3415222167969,283.2713317871094,297.9010925292969,301.6679382324219,293.1499938964844,293.1499938964844,279.04998779296875,33844.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558003902435303,1.0,0.0,0.0,3.567157030105591,3.567179679870605,8.490587219966983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.2412109375,0.0,1427.1812744140625,1895.4371337890625,0.0,2989.62548828125,0.8848834037780762,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224514484405518,0.2836043834686279,0.2604453563690185,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.854385495185852,0.4810937941074371,0.4601295292377472,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.854141116142273,0.5420505404472351,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8105080127716064,0.4060647189617157,0.3894553780555725,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.642959475517273,0.2000341266393661,0.926746428012848,284.90093994140625,284.95001220703125,298.5747985839844,294.890625,298.5470886230469,297.1277160644531,284.9007263183594,1.0,0.6127864718437195,0.3909427523612976,0.3909427523612976,1.0,1.0,-3.096529006958008,0.8934047818183899,2.2031242847442627,0.1921466737985611,0.8175024390220642,0.8175024390220642,0.0,206.4237670898437,186.0,58524.29296875,0.0,2781.714599609375,1.0,279.05926513671875,283.1786193847656,297.9040832519531,301.74127197265625,293.1499938964844,293.1499938964844,279.3500061035156,39573.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624367713928223,1.0,0.0,0.0,3.39609169960022,3.396113872528076,7.695770136706415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9404296875,0.0,1293.48046875,1895.4371337890625,0.0,3051.860595703125,0.85221928358078,1.0,0.0,3.0,1.0,0.0
17776080,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224514484405518,0.2836043834686279,0.2604453563690185,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.854385495185852,0.4810937941074371,0.4601295292377472,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.854141116142273,0.5420505404472351,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8105080127716064,0.4060647189617157,0.3894553780555725,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.642959475517273,0.2000341266393661,0.926746428012848,284.90093994140625,284.95001220703125,298.5747985839844,294.890625,298.5470886230469,297.1277160644531,284.9007263183594,1.0,0.6127864718437195,0.3909427523612976,0.3909427523612976,1.0,1.0,-3.096529006958008,0.8934047818183899,2.2031242847442627,0.1921466737985611,0.8175024390220642,0.8175024390220642,0.0,206.4237670898437,186.0,58524.29296875,0.0,2781.714599609375,1.0,279.05926513671875,283.1786193847656,297.9040832519531,301.74127197265625,293.1499938964844,293.1499938964844,279.3500061035156,39573.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624367713928223,1.0,0.0,0.0,3.39609169960022,3.396113872528076,7.695770136706415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9404296875,0.0,1293.48046875,1895.4371337890625,0.0,3051.860595703125,0.85221928358078,1.0,0.0,3.0,1.0,0.0
17776140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.724549412727356,0.2817831933498382,0.2584971785545349,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573311567306519,0.4783899188041687,0.4572466015815735,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8563979268074036,0.5330057144165039,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8135465383529663,0.4042146205902099,0.3873952031135559,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444685459136963,0.1983548700809478,0.9178972840309144,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,298.5273132324219,297.1305847167969,284.9704284667969,1.0,0.605600893497467,0.3908663094043731,0.3908663094043731,1.0,1.0,-3.0667357444763184,0.8829003572463989,2.18383526802063,0.1883685290813446,0.8761797547340393,0.8761797547340393,0.0,200.4579925537109,189.0,57337.171875,0.0,2691.5048828125,1.0,279.3402404785156,283.2787170410156,297.8275451660156,301.5204162597656,293.1499938964844,293.1499938964844,279.6499938964844,34631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530595898628235,1.0,0.0,0.0,3.4794578552246094,3.479480028152466,8.078234827735287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7626953125,0.0,1341.8194580078125,1895.4371337890625,0.0,2963.935546875,0.8659428358078003,1.0,0.0,3.0,1.0,0.0
17776200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.724549412727356,0.2817831933498382,0.2584971785545349,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573311567306519,0.4783899188041687,0.4572466015815735,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8563979268074036,0.5330057144165039,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8135465383529663,0.4042146205902099,0.3873952031135559,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444685459136963,0.1983548700809478,0.9178972840309144,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,298.5273132324219,297.1305847167969,284.9704284667969,1.0,0.605600893497467,0.3908663094043731,0.3908663094043731,1.0,1.0,-3.0667357444763184,0.8829003572463989,2.18383526802063,0.1883685290813446,0.8761797547340393,0.8761797547340393,0.0,200.4579925537109,189.0,57337.171875,0.0,2691.5048828125,1.0,279.3402404785156,283.2787170410156,297.8275451660156,301.5204162597656,293.1499938964844,293.1499938964844,279.6499938964844,34631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530595898628235,1.0,0.0,0.0,3.4794578552246094,3.479480028152466,8.078234827735287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7626953125,0.0,1341.8194580078125,1895.4371337890625,0.0,2963.935546875,0.8659428358078003,1.0,0.0,3.0,1.0,0.0
17776260,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.725006639957428,0.2801535725593567,0.2569339871406555,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8581046462059021,0.4759145081043243,0.4548069536685943,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596850633621216,0.5287054777145386,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8145394325256348,0.4025674760341644,0.385733038187027,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6445358991622925,0.1969024389982223,0.9107847213745116,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,298.5132751464844,297.140380859375,285.0152587890625,1.0,0.6016415357589722,0.3911290764808655,0.3911290764808655,1.0,1.0,-3.046189069747925,0.8764752745628357,2.1697137355804443,0.1863712966442108,0.9583605527877808,0.9583605527877808,0.0,197.3889923095703,192.0,56585.5546875,0.0,2635.637939453125,1.0,279.64080810546875,283.3517150878906,297.800048828125,301.4260559082031,293.1499938964844,293.1499938964844,279.3500061035156,31899.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459308743476868,1.0,0.0,0.0,3.648428916931152,3.648452281951904,8.881883672984259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.556640625,0.0,1500.7525634765625,1895.4371337890625,0.0,2897.17431640625,0.9017822742462158,1.0,0.0,3.0,1.0,0.0
17776320,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.725006639957428,0.2801535725593567,0.2569339871406555,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8581046462059021,0.4759145081043243,0.4548069536685943,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596850633621216,0.5287054777145386,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8145394325256348,0.4025674760341644,0.385733038187027,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6445358991622925,0.1969024389982223,0.9107847213745116,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,298.5132751464844,297.140380859375,285.0152587890625,1.0,0.6016415357589722,0.3911290764808655,0.3911290764808655,1.0,1.0,-3.046189069747925,0.8764752745628357,2.1697137355804443,0.1863712966442108,0.9583605527877808,0.9583605527877808,0.0,197.3889923095703,192.0,56585.5546875,0.0,2635.637939453125,1.0,279.64080810546875,283.3517150878906,297.800048828125,301.4260559082031,293.1499938964844,293.1499938964844,279.3500061035156,31899.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459308743476868,1.0,0.0,0.0,3.648428916931152,3.648452281951904,8.881883672984259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.556640625,0.0,1500.7525634765625,1895.4371337890625,0.0,2897.17431640625,0.9017822742462158,1.0,0.0,3.0,1.0,0.0
17776380,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228507399559021,0.277508944272995,0.2548050880432129,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558241724967957,0.4722877740859985,0.4516939222812652,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8600625991821289,0.5293733477592468,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126821517944336,0.3998931646347046,0.383489191532135,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6424042582511902,0.1949089467525482,0.902654230594635,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,298.4837341308594,297.1280822753906,284.8874816894531,1.0,0.5992891788482666,0.3913918733596802,0.3913918733596802,1.0,1.0,-3.0282201766967773,0.8709456324577332,2.1572747230529785,0.1849064975976944,0.8410695195198059,0.8410695195198059,0.0,197.0231170654297,195.0,56793.08984375,0.0,2599.281982421875,1.0,279.3576965332031,283.2157897949219,297.81396484375,301.5381774902344,293.1499938964844,293.1499938964844,279.6499938964844,39352.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553286194801331,1.0,0.0,0.0,3.516037940979004,3.516061305999756,8.248982794611948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1484375,0.0,1413.3385009765625,1895.4371337890625,0.0,2985.20263671875,0.8782594203948975,1.0,0.0,3.0,1.0,0.0
17776440,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228507399559021,0.277508944272995,0.2548050880432129,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558241724967957,0.4722877740859985,0.4516939222812652,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8600625991821289,0.5293733477592468,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126821517944336,0.3998931646347046,0.383489191532135,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6424042582511902,0.1949089467525482,0.902654230594635,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,298.4837341308594,297.1280822753906,284.8874816894531,1.0,0.5992891788482666,0.3913918733596802,0.3913918733596802,1.0,1.0,-3.0282201766967773,0.8709456324577332,2.1572747230529785,0.1849064975976944,0.8410695195198059,0.8410695195198059,0.0,197.0231170654297,195.0,56793.08984375,0.0,2599.281982421875,1.0,279.3576965332031,283.2157897949219,297.81396484375,301.5381774902344,293.1499938964844,293.1499938964844,279.6499938964844,39352.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553286194801331,1.0,0.0,0.0,3.516037940979004,3.516061305999756,8.248982794611948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1484375,0.0,1413.3385009765625,1895.4371337890625,0.0,2985.20263671875,0.8782594203948975,1.0,0.0,3.0,1.0,0.0
17776500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213776111602783,0.2765105962753296,0.2537476420402527,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.854192316532135,0.4708137214183807,0.4501198828220367,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8604329228401184,0.5306274890899658,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8112578988075256,0.3988252878189087,0.3823274374008178,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6409255266189575,0.1940086930990219,0.8983355164527893,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,298.4715270996094,297.1252746582031,285.0003967285156,1.0,0.5984954833984375,0.3915232717990875,0.3915232717990875,1.0,1.0,-3.019972085952759,0.8684353232383728,2.151536703109741,0.1842045336961746,0.9139681458473206,0.9139681458473206,0.0,197.3462371826172,195.0,55882.05859375,0.0,2585.24755859375,1.0,279.59832763671875,283.3455810546875,297.7399597167969,301.298583984375,293.1499938964844,293.1499938964844,279.6499938964844,34513.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490452170372009,1.0,0.0,0.0,3.5585176944732666,3.5585405826568604,8.449510460195597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9013671875,0.0,1422.906982421875,1895.4371337890625,0.0,2926.328857421875,0.8855430483818054,1.0,0.0,3.0,1.0,0.0
17776560,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7201465368270874,0.2756162285804748,0.252964973449707,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527712225914001,0.4694657623767853,0.4488678872585296,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8607859015464783,0.5318717956542969,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100234866142273,0.3978807330131531,0.3814472258090973,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6396109461784363,0.1931822448968887,0.8946869373321533,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,298.4601135253906,297.1235656738281,284.9798889160156,1.0,0.597967267036438,0.3916557729244232,0.3916557729244232,1.0,1.0,-3.013575315475464,0.8665665984153748,2.1470088958740234,0.1837529987096786,0.9166953563690186,0.9166953563690186,0.0,197.74090576171875,198.0,55836.671875,0.0,2575.1455078125,1.0,279.6419982910156,283.332763671875,297.7306213378906,301.3228759765625,293.1499938964844,293.1499938964844,279.3500061035156,33902.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467279672622681,1.0,0.0,0.0,3.617266178131104,3.617289543151856,8.730804097467626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.6962890625,0.0,1481.5029296875,1895.4371337890625,0.0,2904.63427734375,0.8961607813835144,1.0,0.0,3.0,1.0,0.0
17776620,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7164496779441833,0.2730606198310852,0.2509229481220245,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486906886100769,0.4659100174903869,0.4458135664463043,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8594744801521301,0.5361642837524414,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.806283712387085,0.3952494859695434,0.3792351484298706,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360868811607361,0.191116988658905,0.8863611221313477,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,298.4271240234375,297.1055603027344,284.89727783203125,1.0,0.5973094701766968,0.391920804977417,0.391920804977417,1.0,1.0,-2.999943733215332,0.8625269532203674,2.1374168395996094,0.1828223317861557,0.8246395587921143,0.8246395587921143,0.0,199.4543914794922,201.0,55877.3515625,0.0,2558.18896484375,1.0,279.3588256835937,283.2406616210937,297.736083984375,301.4005126953125,293.1499938964844,293.1499938964844,279.6499938964844,39797.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536357283592224,1.0,0.0,0.0,3.439880847930908,3.439903736114502,7.895508815636276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.751953125,0.0,1338.5045166015625,1895.4371337890625,0.0,2969.335205078125,0.8621509671211243,1.0,0.0,3.0,1.0,0.0
