time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7164496779441833,0.2730606198310852,0.2509229481220245,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486906886100769,0.4659100174903869,0.4458135664463043,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8594744801521301,0.5361642837524414,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.806283712387085,0.3952494859695434,0.3792351484298706,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360868811607361,0.191116988658905,0.8863611221313477,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,298.4271240234375,297.1055603027344,284.89727783203125,1.0,0.5973094701766968,0.391920804977417,0.391920804977417,1.0,1.0,-2.999943733215332,0.8625269532203674,2.1374168395996094,0.1828223317861557,0.8246395587921143,0.8246395587921143,0.0,199.4543914794922,201.0,55877.3515625,0.0,2558.18896484375,1.0,279.3588256835937,283.2406616210937,297.736083984375,301.4005126953125,293.1499938964844,293.1499938964844,279.6499938964844,39797.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536357283592224,1.0,0.0,0.0,3.439880847930908,3.439903736114502,7.895508815636276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.751953125,0.0,1338.5045166015625,1895.4371337890625,0.0,2969.335205078125,0.8621509671211243,1.0,0.0,3.0,1.0,0.0
17776740,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127925157546997,0.271173894405365,0.24918232858181,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446878790855408,0.4630852043628692,0.4430880546569824,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8587396740913391,0.5408264398574829,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8024930953979492,0.3932482302188873,0.3772951960563659,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325651407241821,0.1893330961465835,0.8784383535385132,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,298.4007568359375,297.0964660644531,284.9833679199219,1.0,0.5970800518989563,0.3921858668327331,0.3921858668327331,1.0,1.0,-2.988319396972656,0.8591822981834412,2.1291370391845703,0.1820573657751083,0.8985819816589355,0.8985819816589355,0.0,201.45870971679688,204.0,54985.2734375,0.0,2546.590576171875,1.0,279.6407165527344,283.3507080078125,297.660400390625,301.1965637207031,293.1499938964844,293.1499938964844,279.95001220703125,34016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844239354133606,1.0,0.0,0.0,3.5425875186920166,3.5426101684570312,8.374029221158708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.14453125,0.0,1402.5113525390625,1895.4371337890625,0.0,2881.34814453125,0.8796831369400024,1.0,0.0,3.0,1.0,0.0
17776800,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127925157546997,0.271173894405365,0.24918232858181,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446878790855408,0.4630852043628692,0.4430880546569824,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8587396740913391,0.5408264398574829,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8024930953979492,0.3932482302188873,0.3772951960563659,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325651407241821,0.1893330961465835,0.8784383535385132,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,298.4007568359375,297.0964660644531,284.9833679199219,1.0,0.5970800518989563,0.3921858668327331,0.3921858668327331,1.0,1.0,-2.988319396972656,0.8591822981834412,2.1291370391845703,0.1820573657751083,0.8985819816589355,0.8985819816589355,0.0,201.45870971679688,204.0,54985.2734375,0.0,2546.590576171875,1.0,279.6407165527344,283.3507080078125,297.660400390625,301.1965637207031,293.1499938964844,293.1499938964844,279.95001220703125,34016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844239354133606,1.0,0.0,0.0,3.5425875186920166,3.5426101684570312,8.374029221158708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.14453125,0.0,1402.5113525390625,1895.4371337890625,0.0,2881.34814453125,0.8796831369400024,1.0,0.0,3.0,1.0,0.0
17776860,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7092084884643555,0.2694194912910461,0.2476983219385147,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8408673405647278,0.4604350626468658,0.4406852424144745,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.8578208684921265,0.5456446409225464,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7988741993904114,0.3914340436458587,0.375669926404953,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6292313933372498,0.1876807808876037,0.8714300394058228,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,298.37518310546875,297.08837890625,285.0400085449219,1.0,0.5972490906715393,0.392395406961441,0.392395406961441,1.0,1.0,-2.9790594577789307,0.8565119504928589,2.1225476264953613,0.1814702749252319,1.0,1.0,0.0,203.6633758544922,192.0,54359.29296875,0.0,2540.48193359375,1.0,279.9414367675781,283.43145751953125,297.63555908203125,301.1175537109375,293.1499938964844,293.1499938964844,279.6499938964844,31380.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377161026000977,1.0,0.0,0.0,3.727288246154785,3.7273120880126953,9.269988936466688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2744140625,0.0,1585.571533203125,1895.4371337890625,0.0,2820.384033203125,0.9192752838134766,1.0,0.0,3.0,1.0,0.0
17776920,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7092084884643555,0.2694194912910461,0.2476983219385147,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8408673405647278,0.4604350626468658,0.4406852424144745,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.8578208684921265,0.5456446409225464,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7988741993904114,0.3914340436458587,0.375669926404953,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6292313933372498,0.1876807808876037,0.8714300394058228,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,298.37518310546875,297.08837890625,285.0400085449219,1.0,0.5972490906715393,0.392395406961441,0.392395406961441,1.0,1.0,-2.9790594577789307,0.8565119504928589,2.1225476264953613,0.1814702749252319,1.0,1.0,0.0,203.6633758544922,192.0,54359.29296875,0.0,2540.48193359375,1.0,279.9414367675781,283.43145751953125,297.63555908203125,301.1175537109375,293.1499938964844,293.1499938964844,279.6499938964844,31380.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377161026000977,1.0,0.0,0.0,3.727288246154785,3.7273120880126953,9.269988936466688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2744140625,0.0,1585.571533203125,1895.4371337890625,0.0,2820.384033203125,0.9192752838134766,1.0,0.0,3.0,1.0,0.0
17776980,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079704403877258,0.2665114998817444,0.2453234791755676,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400183916091919,0.4564602971076965,0.4372465908527374,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550378680229187,0.5431241989135742,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982831001281738,0.3884527087211609,0.3731285631656647,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6279602646827698,0.1853949576616287,0.8618127703666687,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,298.3387451171875,297.0657043457031,284.87042236328125,1.0,0.5925081968307495,0.3926049470901489,0.3926049470901489,1.0,1.0,-2.954451084136963,0.848463237285614,2.105987787246704,0.1792295426130294,0.8598982691764832,0.8598982691764832,0.0,201.3774261474609,180.0,54686.3984375,0.0,2483.274658203125,1.0,279.65753173828125,283.2562866210937,297.65283203125,301.2464904785156,293.1499938964844,293.1499938964844,279.95001220703125,39138.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489065766334534,1.0,0.0,0.0,3.629186391830444,3.6292107105255127,8.788441050455731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.24267578125,0.0,1533.4830322265625,1895.4371337890625,0.0,2925.0302734375,0.9026278853416444,1.0,0.0,3.0,1.0,0.0
17777040,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079704403877258,0.2665114998817444,0.2453234791755676,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400183916091919,0.4564602971076965,0.4372465908527374,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550378680229187,0.5431241989135742,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982831001281738,0.3884527087211609,0.3731285631656647,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6279602646827698,0.1853949576616287,0.8618127703666687,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,298.3387451171875,297.0657043457031,284.87042236328125,1.0,0.5925081968307495,0.3926049470901489,0.3926049470901489,1.0,1.0,-2.954451084136963,0.848463237285614,2.105987787246704,0.1792295426130294,0.8598982691764832,0.8598982691764832,0.0,201.3774261474609,180.0,54686.3984375,0.0,2483.274658203125,1.0,279.65753173828125,283.2562866210937,297.65283203125,301.2464904785156,293.1499938964844,293.1499938964844,279.95001220703125,39138.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489065766334534,1.0,0.0,0.0,3.629186391830444,3.6292107105255127,8.788441050455731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.24267578125,0.0,1533.4830322265625,1895.4371337890625,0.0,2925.0302734375,0.9026278853416444,1.0,0.0,3.0,1.0,0.0
17777100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7082952857017517,0.2653622031211853,0.2440198361873626,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406327366828918,0.4547778367996216,0.4353629946708679,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8548451066017151,0.5395317673683167,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7990363836288452,0.3871969580650329,0.3716811537742615,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6279991865158081,0.1843382269144058,0.8562819361686707,284.98883056640625,284.95001220703125,297.9772644042969,294.6019897460937,298.3262939453125,297.0624694824219,284.9909362792969,1.0,0.588935911655426,0.3927097022533417,0.3927097022533417,1.0,1.0,-2.9379146099090576,0.8429642915725708,2.0949501991271973,0.1774357557296753,0.932526469230652,0.932526469230652,0.0,198.8333282470703,180.0,53564.11328125,0.0,2440.250244140625,1.0,279.90093994140625,283.3964538574219,297.5718078613281,300.9922180175781,293.1499938964844,293.1499938964844,279.95001220703125,34916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424981832504272,1.0,0.0,0.0,3.655277013778688,3.6553008556365967,8.915257012631628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3388671875,0.0,1530.9268798828125,1895.4371337890625,0.0,2865.064453125,0.9074071645736694,1.0,0.0,3.0,1.0,0.0
17777160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7096863389015198,0.2643846273422241,0.2430067360401153,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8422920107841492,0.4532870948314667,0.4338144361972809,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.8554157614707947,0.5342679023742676,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8008630871772766,0.3861111402511596,0.370514303445816,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.628797709941864,0.1833938062191009,0.8513807654380798,284.9725036621094,284.95001220703125,297.9424133300781,294.5838623046875,298.31756591796875,297.0645446777344,284.9701232910156,1.0,0.5848424434661865,0.3929210305213928,0.3929210305213928,1.0,1.0,-2.921215534210205,0.8376584053039551,2.08355712890625,0.1758718639612198,0.9328657388687134,0.9328657388687134,0.0,195.42266845703125,183.0,53340.34765625,0.0,2393.0361328125,1.0,279.9427795410156,283.3851623535156,297.5567932128906,301.00054931640625,293.1499938964844,293.1499938964844,279.6499938964844,34327.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396731615066528,1.0,0.0,0.0,3.70538330078125,3.7054076194763184,9.161352068076668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.765625,0.0,1582.956298828125,1895.4371337890625,0.0,2838.661865234375,0.9162264466285706,1.0,0.0,3.0,1.0,0.0
17777220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089813947677612,0.26174196600914,0.2407193332910537,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.841937243938446,0.4495308101177215,0.4303930103778839,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553038835525513,0.5307604670524597,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007397055625916,0.3832511007785797,0.3679164946079254,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6278164982795715,0.181199625134468,0.8415780067443848,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,298.2935791015625,297.059326171875,284.88262939453125,1.0,0.5803235173225403,0.3933436274528503,0.3933436274528503,1.0,1.0,-2.8952221870422363,0.8296568989753723,2.0655651092529297,0.1735423058271408,0.8256054520606995,0.8256054520606995,0.0,192.5949859619141,186.0,53128.1796875,0.0,2332.7490234375,1.0,279.6576843261719,283.29351806640625,297.5570678710937,301.0528259277344,293.1499938964844,293.1499938964844,279.95001220703125,41010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457184433937073,1.0,0.0,0.0,3.4895918369293213,3.4896154403686523,8.125359727273462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.63720703125,0.0,1397.76416015625,1895.4371337890625,0.0,2895.1865234375,0.8741641640663147,1.0,0.0,3.0,1.0,0.0
17777280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089813947677612,0.26174196600914,0.2407193332910537,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.841937243938446,0.4495308101177215,0.4303930103778839,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553038835525513,0.5307604670524597,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007397055625916,0.3832511007785797,0.3679164946079254,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6278164982795715,0.181199625134468,0.8415780067443848,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,298.2935791015625,297.059326171875,284.88262939453125,1.0,0.5803235173225403,0.3933436274528503,0.3933436274528503,1.0,1.0,-2.8952221870422363,0.8296568989753723,2.0655651092529297,0.1735423058271408,0.8256054520606995,0.8256054520606995,0.0,192.5949859619141,186.0,53128.1796875,0.0,2332.7490234375,1.0,279.6576843261719,283.29351806640625,297.5570678710937,301.0528259277344,293.1499938964844,293.1499938964844,279.95001220703125,41010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457184433937073,1.0,0.0,0.0,3.4895918369293213,3.4896154403686523,8.125359727273462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.63720703125,0.0,1397.76416015625,1895.4371337890625,0.0,2895.1865234375,0.8741641640663147,1.0,0.0,3.0,1.0,0.0
17777340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071816325187683,0.2598571479320526,0.2388556450605392,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402515053749084,0.4466201364994049,0.427449494600296,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.855688750743866,0.5304873585700989,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992326021194458,0.3811064064502716,0.3657122254371643,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258769035339355,0.1793715208768844,0.8328718543052673,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,298.274658203125,297.0610656738281,284.98095703125,1.0,0.5775753855705261,0.3937662541866302,0.3937662541866302,1.0,1.0,-2.875994205474853,0.8240007162094116,2.0519936084747314,0.172074943780899,0.9038103818893432,0.9038103818893432,0.0,191.7210693359375,189.0,52076.05078125,0.0,2294.720703125,1.0,279.9410705566406,283.41607666015625,297.4727478027344,300.8290710449219,293.1499938964844,293.1499938964844,279.6499938964844,34345.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343657851219177,1.0,0.0,0.0,3.5819387435913086,3.581961870193481,8.561100912629627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.93359375,0.0,1446.6104736328125,1895.4371337890625,0.0,2789.123046875,0.8887643814086914,1.0,0.0,3.0,1.0,0.0
17777400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071816325187683,0.2598571479320526,0.2388556450605392,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402515053749084,0.4466201364994049,0.427449494600296,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.855688750743866,0.5304873585700989,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992326021194458,0.3811064064502716,0.3657122254371643,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258769035339355,0.1793715208768844,0.8328718543052673,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,298.274658203125,297.0610656738281,284.98095703125,1.0,0.5775753855705261,0.3937662541866302,0.3937662541866302,1.0,1.0,-2.875994205474853,0.8240007162094116,2.0519936084747314,0.172074943780899,0.9038103818893432,0.9038103818893432,0.0,191.7210693359375,189.0,52076.05078125,0.0,2294.720703125,1.0,279.9410705566406,283.41607666015625,297.4727478027344,300.8290710449219,293.1499938964844,293.1499938964844,279.6499938964844,34345.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343657851219177,1.0,0.0,0.0,3.5819387435913086,3.581961870193481,8.561100912629627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.93359375,0.0,1446.6104736328125,1895.4371337890625,0.0,2789.123046875,0.8887643814086914,1.0,0.0,3.0,1.0,0.0
17777460,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038246989250183,0.2572856843471527,0.2367653548717498,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8370254039764404,0.4429468810558319,0.4242487847805023,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.853725254535675,0.5330008864402771,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961351275444031,0.3783100843429565,0.3633100092411041,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6228435039520264,0.1772312670946121,0.8239952325820923,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,298.24542236328125,297.048095703125,284.900390625,1.0,0.5759865045547485,0.3943855464458465,0.3943855464458465,1.0,1.0,-2.859100580215454,0.8196201324462891,2.039480447769165,0.1714667677879333,0.8151466250419617,0.8151466250419617,0.0,192.39675903320312,192.0,52066.19921875,0.0,2268.6875,1.0,279.6591796875,283.32830810546875,297.4819641113281,300.90545654296875,293.1499938964844,293.1499938964844,279.95001220703125,40093.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407213687896729,1.0,0.0,0.0,3.3912930488586426,3.391315460205078,7.67403776080755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.82470703125,0.0,1292.40185546875,1895.4371337890625,0.0,2848.455810546875,0.8518610000610352,1.0,0.0,3.0,1.0,0.0
17777520,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038246989250183,0.2572856843471527,0.2367653548717498,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8370254039764404,0.4429468810558319,0.4242487847805023,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.853725254535675,0.5330008864402771,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961351275444031,0.3783100843429565,0.3633100092411041,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6228435039520264,0.1772312670946121,0.8239952325820923,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,298.24542236328125,297.048095703125,284.900390625,1.0,0.5759865045547485,0.3943855464458465,0.3943855464458465,1.0,1.0,-2.859100580215454,0.8196201324462891,2.039480447769165,0.1714667677879333,0.8151466250419617,0.8151466250419617,0.0,192.39675903320312,192.0,52066.19921875,0.0,2268.6875,1.0,279.6591796875,283.32830810546875,297.4819641113281,300.90545654296875,293.1499938964844,293.1499938964844,279.95001220703125,40093.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407213687896729,1.0,0.0,0.0,3.3912930488586426,3.391315460205078,7.67403776080755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.82470703125,0.0,1292.40185546875,1895.4371337890625,0.0,2848.455810546875,0.8518610000610352,1.0,0.0,3.0,1.0,0.0
17777580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002249956130981,0.2553116083145141,0.2349357903003692,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334624171257019,0.4399226605892181,0.42132768034935,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8520204424858093,0.5366076827049255,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926605939865112,0.3760673701763153,0.3611375689506531,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6194596886634827,0.1753376424312591,0.8155163526535034,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,298.22039794921875,297.0408935546875,284.9849548339844,1.0,0.5751388669013977,0.3950048685073852,0.3950048685073852,1.0,1.0,-2.8449196815490723,0.8161947131156921,2.028724908828736,0.1711339652538299,0.8895444273948669,0.8895444273948669,0.0,193.7543029785156,195.0,51181.62109375,0.0,2250.858154296875,1.0,279.9403076171875,283.4359741210937,297.400146484375,300.6984558105469,293.1499938964844,293.1499938964844,280.25,33924.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304247856140137,1.0,0.0,0.0,3.49975323677063,3.4997754096984863,8.172748380275152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.67431640625,0.0,1357.4564208984375,1895.4371337890625,0.0,2752.400634765625,0.8700016140937805,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002249956130981,0.2553116083145141,0.2349357903003692,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334624171257019,0.4399226605892181,0.42132768034935,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8520204424858093,0.5366076827049255,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926605939865112,0.3760673701763153,0.3611375689506531,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6194596886634827,0.1753376424312591,0.8155163526535034,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,298.22039794921875,297.0408935546875,284.9849548339844,1.0,0.5751388669013977,0.3950048685073852,0.3950048685073852,1.0,1.0,-2.8449196815490723,0.8161947131156921,2.028724908828736,0.1711339652538299,0.8895444273948669,0.8895444273948669,0.0,193.7543029785156,195.0,51181.62109375,0.0,2250.858154296875,1.0,279.9403076171875,283.4359741210937,297.400146484375,300.6984558105469,293.1499938964844,293.1499938964844,280.25,33924.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304247856140137,1.0,0.0,0.0,3.49975323677063,3.4997754096984863,8.172748380275152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.67431640625,0.0,1357.4564208984375,1895.4371337890625,0.0,2752.400634765625,0.8700016140937805,1.0,0.0,3.0,1.0,0.0
17777700,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6983782649040222,0.254382848739624,0.2340976446866989,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8316158652305603,0.4384828507900238,0.4199606776237488,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8510071039199829,0.5386903285980225,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7908538579940796,0.3750083744525909,0.3601368367671966,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6177085041999817,0.1744385659694671,0.8115615844726562,285.0760803222656,284.95001220703125,297.62847900390625,294.4127502441406,298.2078857421875,297.0372009277344,285.0777893066406,1.0,0.5749436616897583,0.3953145146369934,0.3953145146369934,1.0,1.0,-2.838815212249756,0.814822256565094,2.023993015289306,0.1711008995771408,0.97530597448349,0.97530597448349,0.0,194.6235809326172,195.0,50419.62890625,0.0,2244.601806640625,1.0,280.1957702636719,283.5462341308594,297.36053466796875,300.54498291015625,293.1499938964844,293.1499938964844,280.25,31254.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241246342658997,1.0,0.0,0.0,3.590141534805298,3.5901641845703125,8.600355840826523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.3310546875,0.0,1432.66064453125,1895.4371337890625,0.0,2693.82275390625,0.8896714448928833,1.0,0.0,3.0,1.0,0.0
17777760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6965877413749695,0.2534520030021667,0.2333427518606186,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8298037052154541,0.4370428621768951,0.4186948835849762,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.8497960567474365,0.5408486127853394,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7890806198120117,0.3739491105079651,0.3592216074466705,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6159700751304626,0.1735532730817794,0.8078616261482239,285.0473022460937,284.95001220703125,297.5939025878906,294.39324951171875,298.1951904296875,297.0333251953125,285.0431213378906,1.0,0.5748778581619263,0.3955492377281189,0.3955492377281189,1.0,1.0,-2.833433151245117,0.8135254383087158,2.0199077129364014,0.1709856986999511,0.9946871399879456,0.9946871399879456,0.0,195.5645904541016,183.0,50551.796875,0.0,2239.9443359375,1.0,280.2418212890625,283.5170593261719,297.3697509765625,300.6134338378906,293.1499938964844,293.1499938964844,279.95001220703125,31032.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230603337287903,1.0,0.0,0.0,3.694810390472412,3.694833993911743,9.109145366892336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1005859375,0.0,1545.9739990234375,1895.4371337890625,0.0,2683.9443359375,0.911628782749176,1.0,0.0,3.0,1.0,0.0
17777820,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953228712081909,0.2504807114601135,0.230908066034317,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.828951895236969,0.4328798353672027,0.4150751829147339,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454045653343201,0.5379484295845032,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884090542793274,0.370683491230011,0.3564093112945556,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.614490807056427,0.1711778789758682,0.7977708578109741,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,298.1614990234375,297.0140075683594,284.86871337890625,1.0,0.5698045492172241,0.3960187137126922,0.3960187137126922,1.0,1.0,-2.8071868419647217,0.8054131269454956,2.0017735958099365,0.1689757704734802,0.8506782650947571,0.8506782650947571,0.0,193.07321166992188,171.0,50864.07421875,0.0,2183.487060546875,1.0,279.9568786621094,283.3389587402344,297.3906555175781,300.7441711425781,293.1499938964844,293.1499938964844,280.25,39429.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351028561592102,1.0,0.0,0.0,3.590826988220215,3.590851068496704,8.60364082200249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.23779296875,0.0,1493.57373046875,1895.4371337890625,0.0,2795.99755859375,0.8941767811775208,1.0,0.0,3.0,1.0,0.0
17777880,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953228712081909,0.2504807114601135,0.230908066034317,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.828951895236969,0.4328798353672027,0.4150751829147339,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454045653343201,0.5379484295845032,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884090542793274,0.370683491230011,0.3564093112945556,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.614490807056427,0.1711778789758682,0.7977708578109741,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,298.1614990234375,297.0140075683594,284.86871337890625,1.0,0.5698045492172241,0.3960187137126922,0.3960187137126922,1.0,1.0,-2.8071868419647217,0.8054131269454956,2.0017735958099365,0.1689757704734802,0.8506782650947571,0.8506782650947571,0.0,193.07321166992188,171.0,50864.07421875,0.0,2183.487060546875,1.0,279.9568786621094,283.3389587402344,297.3906555175781,300.7441711425781,293.1499938964844,293.1499938964844,280.25,39429.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351028561592102,1.0,0.0,0.0,3.590826988220215,3.590851068496704,8.60364082200249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.23779296875,0.0,1493.57373046875,1895.4371337890625,0.0,2795.99755859375,0.8941767811775208,1.0,0.0,3.0,1.0,0.0
17777940,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969127058982849,0.2482377141714096,0.2284906804561615,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310437202453613,0.4294694662094116,0.4114228188991546,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.844068706035614,0.5289077758789062,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.790774405002594,0.3680163919925689,0.3534932136535644,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151403188705444,0.1690565049648285,0.7868351936340332,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,298.1394348144531,297.0107421875,284.9701538085937,1.0,0.5618296265602112,0.3964881598949432,0.3964881598949432,1.0,1.0,-2.772381544113159,0.7942603230476379,1.9781211614608765,0.1655716001987457,0.9249959588050842,0.9249959588050842,0.0,187.07345581054688,174.0,49547.76171875,0.0,2097.271484375,1.0,280.2418212890625,283.468505859375,297.286376953125,300.4940795898437,293.1499938964844,293.1499938964844,279.95001220703125,34303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252777457237244,1.0,0.0,0.0,3.671458005905152,3.6714818477630615,8.994363156489271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2080078125,0.0,1544.4053955078125,1895.4371337890625,0.0,2704.53173828125,0.9086899757385254,1.0,0.0,3.0,1.0,0.0
17778000,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969127058982849,0.2482377141714096,0.2284906804561615,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310437202453613,0.4294694662094116,0.4114228188991546,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.844068706035614,0.5289077758789062,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.790774405002594,0.3680163919925689,0.3534932136535644,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151403188705444,0.1690565049648285,0.7868351936340332,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,298.1394348144531,297.0107421875,284.9701538085937,1.0,0.5618296265602112,0.3964881598949432,0.3964881598949432,1.0,1.0,-2.772381544113159,0.7942603230476379,1.9781211614608765,0.1655716001987457,0.9249959588050842,0.9249959588050842,0.0,187.07345581054688,174.0,49547.76171875,0.0,2097.271484375,1.0,280.2418212890625,283.468505859375,297.286376953125,300.4940795898437,293.1499938964844,293.1499938964844,279.95001220703125,34303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252777457237244,1.0,0.0,0.0,3.671458005905152,3.6714818477630615,8.994363156489271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2080078125,0.0,1544.4053955078125,1895.4371337890625,0.0,2704.53173828125,0.9086899757385254,1.0,0.0,3.0,1.0,0.0
17778060,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6960621476173401,0.2455090135335922,0.2261140346527099,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305683135986328,0.4255090057849884,0.4077934920787811,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423566222190857,0.5252078771591187,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.790443480014801,0.3648480772972107,0.3505924344062805,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.613846480846405,0.1667450815439224,0.7764654159545898,284.878662109375,284.95001220703125,297.3896179199219,294.2762145996094,298.1160888671875,297.0052185058594,284.88104248046875,1.0,0.5570343136787415,0.3972774446010589,0.3972774446010589,1.0,1.0,-2.744758367538452,0.7863792181015015,1.958379149436951,0.163683071732521,0.8162115216255188,0.8162115216255188,0.0,184.15611267089844,177.0,49326.83203125,0.0,2038.814208984375,1.0,279.95819091796875,283.3778076171875,297.28631591796875,300.54364013671875,293.1499938964844,293.1499938964844,280.25,41287.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314622044563293,1.0,0.0,0.0,3.444873332977295,3.444896459579468,7.918443429844046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.40771484375,0.0,1354.046630859375,1895.4371337890625,0.0,2762.061767578125,0.8645161390304565,1.0,0.0,3.0,1.0,0.0
17778120,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6960621476173401,0.2455090135335922,0.2261140346527099,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305683135986328,0.4255090057849884,0.4077934920787811,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423566222190857,0.5252078771591187,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.790443480014801,0.3648480772972107,0.3505924344062805,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.613846480846405,0.1667450815439224,0.7764654159545898,284.878662109375,284.95001220703125,297.3896179199219,294.2762145996094,298.1160888671875,297.0052185058594,284.88104248046875,1.0,0.5570343136787415,0.3972774446010589,0.3972774446010589,1.0,1.0,-2.744758367538452,0.7863792181015015,1.958379149436951,0.163683071732521,0.8162115216255188,0.8162115216255188,0.0,184.15611267089844,177.0,49326.83203125,0.0,2038.814208984375,1.0,279.95819091796875,283.3778076171875,297.28631591796875,300.54364013671875,293.1499938964844,293.1499938964844,280.25,41287.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314622044563293,1.0,0.0,0.0,3.444873332977295,3.444896459579468,7.918443429844046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.40771484375,0.0,1354.046630859375,1895.4371337890625,0.0,2762.061767578125,0.8645161390304565,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940824389457703,0.2435087114572525,0.2241464555263519,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287508487701416,0.4223659634590149,0.4046317636966705,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8411539196968079,0.5248231887817383,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886934280395508,0.3623735904693603,0.3480792641639709,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114469766616821,0.1647741049528122,0.7671359181404114,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,298.0970153808594,297.005126953125,284.9806213378906,1.0,0.5540519952774048,0.3980667293071747,0.3980667293071747,1.0,1.0,-2.7238924503326416,0.7808837890625,1.9430087804794312,0.1626998633146286,0.8946577906608582,0.8946577906608582,0.0,183.2044219970703,180.0,48287.50390625,0.0,2001.1297607421875,1.0,280.24072265625,283.50054931640625,297.19659423828125,300.3167419433594,293.1499938964844,293.1499938964844,280.54998779296875,34274.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190434575080872,1.0,0.0,0.0,3.5405161380767822,3.540538787841797,8.364239647562499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.94580078125,0.0,1402.2147216796875,1895.4371337890625,0.0,2646.70947265625,0.8794023990631104,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940824389457703,0.2435087114572525,0.2241464555263519,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287508487701416,0.4223659634590149,0.4046317636966705,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8411539196968079,0.5248231887817383,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886934280395508,0.3623735904693603,0.3480792641639709,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114469766616821,0.1647741049528122,0.7671359181404114,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,298.0970153808594,297.005126953125,284.9806213378906,1.0,0.5540519952774048,0.3980667293071747,0.3980667293071747,1.0,1.0,-2.7238924503326416,0.7808837890625,1.9430087804794312,0.1626998633146286,0.8946577906608582,0.8946577906608582,0.0,183.2044219970703,180.0,48287.50390625,0.0,2001.1297607421875,1.0,280.24072265625,283.50054931640625,297.19659423828125,300.3167419433594,293.1499938964844,293.1499938964844,280.54998779296875,34274.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190434575080872,1.0,0.0,0.0,3.5405161380767822,3.540538787841797,8.364239647562499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.94580078125,0.0,1402.2147216796875,1895.4371337890625,0.0,2646.70947265625,0.8794023990631104,1.0,0.0,3.0,1.0,0.0
17778300,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6928477883338928,0.2425881028175354,0.2232852131128311,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8275442123413086,0.420895516872406,0.4032017588615417,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.8403856158256531,0.5254276990890503,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7875150442123413,0.3612334132194519,0.3469637632369995,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.610014796257019,0.163856029510498,0.7629323601722717,285.0779113769531,284.95001220703125,297.29034423828125,294.2187194824219,298.0876159667969,297.005126953125,285.0809936523437,1.0,0.5530898571014404,0.3984613716602325,0.3984613716602325,1.0,1.0,-2.7154715061187744,0.7788397669792175,1.936631679534912,0.1624831408262252,0.983611226081848,0.983611226081848,0.0,183.21334838867188,180.0,47449.21484375,0.0,1987.8736572265625,1.0,280.49737548828125,283.6185913085937,297.15576171875,300.1568298339844,293.1499938964844,293.1499938964844,280.54998779296875,31541.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115999698638916,1.0,0.0,0.0,3.624998569488525,3.625021457672119,8.768170118855778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.89794921875,0.0,1472.402587890625,1895.4371337890625,0.0,2577.935302734375,0.897864580154419,1.0,0.0,3.0,1.0,0.0
17778360,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6915536522865295,0.24168461561203,0.2225214391946792,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8262407779693604,0.4194490909576416,0.4018924236297607,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8394222259521484,0.5263861417770386,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.786242663860321,0.3601221740245819,0.3459601402282715,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6085156202316284,0.1629655212163925,0.7590534090995789,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,298.0782165527344,297.0050354003906,285.0518493652344,1.0,0.5524099469184875,0.3988685309886932,0.3988685309886932,1.0,1.0,-2.7082629203796387,0.7772496342658997,1.9310132265090945,0.1624540835618972,1.0,1.0,0.0,183.44927978515625,183.0,47524.35546875,0.0,1977.6319580078125,1.0,280.54205322265625,283.59381103515625,297.1670837402344,300.2229919433594,293.1499938964844,293.1499938964844,280.25,31274.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096477389335632,1.0,0.0,0.0,3.727327823638916,3.727351903915405,9.270186751564324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.74267578125,0.0,1584.8046875,1895.4371337890625,0.0,2559.94970703125,0.9190943241119384,1.0,0.0,3.0,1.0,0.0
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.687144935131073,0.2387755364179611,0.2202870994806289,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8220024108886719,0.4152878224849701,0.3984237015247345,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8340806365013123,0.5305371880531311,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820113897323608,0.3568000793457031,0.3432305455207824,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041145920753479,0.1606374084949493,0.7497974634170532,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,298.0515441894531,296.9934997558594,284.8724365234375,1.0,0.5514861345291138,0.3996828198432922,0.3996828198432922,1.0,1.0,-2.6919989585876465,0.7733920216560364,1.918606877326965,0.1622139364480972,0.8650855422019958,0.8650855422019958,0.0,185.0238494873047,171.0,48109.6953125,0.0,1959.4599609375,1.0,280.25689697265625,283.4081115722656,297.19989013671875,300.373046875,293.1499938964844,293.1499938964844,280.54998779296875,38905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218915462493896,1.0,0.0,0.0,3.6450328826904297,3.645057201385498,8.86535588051629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.453125,0.0,1549.360595703125,1895.4371337890625,0.0,2673.102294921875,0.9058764576911926,1.0,0.0,3.0,1.0,0.0
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.687144935131073,0.2387755364179611,0.2202870994806289,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8220024108886719,0.4152878224849701,0.3984237015247345,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8340806365013123,0.5305371880531311,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820113897323608,0.3568000793457031,0.3432305455207824,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041145920753479,0.1606374084949493,0.7497974634170532,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,298.0515441894531,296.9934997558594,284.8724365234375,1.0,0.5514861345291138,0.3996828198432922,0.3996828198432922,1.0,1.0,-2.6919989585876465,0.7733920216560364,1.918606877326965,0.1622139364480972,0.8650855422019958,0.8650855422019958,0.0,185.0238494873047,171.0,48109.6953125,0.0,1959.4599609375,1.0,280.25689697265625,283.4081115722656,297.19989013671875,300.373046875,293.1499938964844,293.1499938964844,280.54998779296875,38905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218915462493896,1.0,0.0,0.0,3.6450328826904297,3.645057201385498,8.86535588051629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.453125,0.0,1549.360595703125,1895.4371337890625,0.0,2673.102294921875,0.9058764576911926,1.0,0.0,3.0,1.0,0.0
